time_s,room_c,room_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
3360.0,-67.69973026313812,205.45026973686186,20.6,293.75,20.6,293.75,nan,nan,216.4324447681662,489.58244476816617,20.600000000000023,293.75,-56.44115934970787,216.7088406502921,-100.87784050321204,172.27215949678794,9.341429086569775,282.4914290865697,1066.6815519789304,1066.6815519789304,6296.04443185862,0.0,0.0,0.0,6658.0092880967495,1428.6464082170592,6658.0092880967495,6658.0092880967495,0.16021028295739292,0.16021028295739292,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.331844016413922,1.331844016413922,0.024026837681909715,208062.7902530234,21216.500053843403,156047.09268976757,15912.375040382554,0.75,0.75,220.0,220.0,1.0,0.8,11.258570913430251,0.0,0.0,1.0,0.8,10.25689012093736,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.114877116113882e-06,183.12680727995257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
3420.0,-68.90522289000931,204.24477710999065,20.6,293.75,20.6,293.75,nan,nan,216.166058595432,489.31605859543197,20.600000000000023,293.75,-57.492946821086186,215.6570531789138,-101.71395692797375,171.43604307202622,9.187723931076862,282.3377239310768,1054.806048512294,1054.806048512294,6287.480073574004,0.0,0.0,0.0,6654.386575154055,1421.7125500923441,6654.386575154055,6654.386575154055,0.15851289019647527,0.15851289019647527,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3325690746483831,1.3325690746483831,0.02401376454608452,207949.58047356422,21204.955869085185,155962.18535517316,15903.716901813888,0.75,0.75,220.0,220.0,1.0,0.8,11.412276068923145,0.0,0.0,1.0,0.8,10.243668232689418,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.7727990979803043e-06,184.20765751799593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
3480.0,-70.09729457515739,203.0527054248426,20.6,293.75,20.6,293.75,nan,nan,215.90264251516203,489.052642515162,20.600000000000023,293.75,-58.53302457515032,214.61697542484967,-102.54076371258122,170.60923628741875,9.03572999999292,282.1857299999929,1043.0627245045673,1043.0627245045673,6279.011204729197,0.0,0.0,0.0,6650.8043355126265,1414.8558552879945,6650.8043355126265,6650.8043355126265,0.15683256819555358,0.15683256819555358,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3332868374214923,1.3332868374214923,0.0240008369555994,207837.63548476956,21193.54065708163,155878.22661357716,15895.155492811222,0.75,0.75,220.0,220.0,1.0,0.8,11.564270000007086,0.0,0.0,1.0,0.8,10.230592886485143,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.4859373335379538e-06,185.2890946367736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
3540.0,-71.27609476261141,201.87390523738856,20.6,293.75,20.6,293.75,nan,nan,215.6421552115586,488.79215521155857,20.600000000000023,293.75,-59.561522985063625,213.58847701493636,-103.35836632931603,169.79163367068395,8.885428222452273,282.03542822245225,1031.4501640222627,1031.4501640222627,6270.636496662231,0.0,0.0,0.0,6647.261853641876,1408.0755210019088,6647.261853641876,6647.261853641876,0.1551691789390177,0.1551691789390177,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3339973700765528,1.3339973700765528,0.02398805328841364,207726.93292630863,21182.252137713556,155795.19969473148,15886.689103285167,0.75,0.75,220.0,220.0,1.0,0.8,11.714571777547766,0.0,0.0,1.0,0.8,10.217662059511564,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.2454118958365397e-06,186.37105131281936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
3600.0,-72.44177116210108,200.7082288378989,20.6,293.75,20.6,293.75,nan,nan,215.38456718497912,488.5345671849791,20.600000000000023,293.75,-60.578570942754965,212.571429057245,-104.16686529116703,168.98313470883295,8.736799780653918,281.8867997806539,1019.9668518021689,1019.9668518021689,6262.355001258894,0.0,0.0,0.0,6643.758786422905,1401.3706369661818,6643.758786422905,6643.758786422905,0.15352255923056074,0.15352255923056074,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3347007373524657,1.3347007373524657,0.023975411944010552,207617.4620757158,21171.089217593755,155713.09655678686,15878.316913195318,0.75,0.75,220.0,220.0,1.0,0.8,11.863200219346108,0.0,0.0,1.0,0.8,10.204874314791704,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.0437633163077965e-06,187.45346002780474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,10.0
3660.0,-73.59446994980576,199.55553005019422,20.6,293.75,20.6,293.75,nan,nan,215.12984893578107,488.27984893578105,20.600000000000023,293.75,-61.58429604036927,211.5657039596307,-104.96636481313033,168.18363518686965,8.589826090563541,281.7398260905635,1008.6114392415928,1008.6114392415928,6254.165767899758,0.0,0.0,0.0,6640.294780715968,1394.740452057801,6640.294780715968,6640.294780715968,0.15189256991582573,0.15189256991582573,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.335397003461724,1.335397003461724,0.02396291134175606,207509.21189737399,21160.050771402468,155631.90892303048,15870.038078551848,0.75,0.75,220.0,220.0,1.0,0.8,12.010173909436485,0.0,0.0,1.0,0.8,10.192228214725287,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.747269496240162e-07,188.536253253684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
3720.0,-74.7343355342815,198.41566446571846,20.6,293.75,20.6,293.75,nan,nan,214.87797080134044,488.0279708013404,20.600000000000023,293.75,-62.578824149791124,210.57117585020885,-105.75696142679078,167.3930385732092,8.444488615509629,281.5944886155096,997.3823862423454,997.3823862423454,6246.067845457819,0.0,0.0,0.0,6636.869481351008,1388.1840221355326,6636.869481351008,6636.869481351008,0.15027904180501034,0.15027904180501034,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3360862329620309,1.3360862329620309,0.023950549905044475,207402.171292219,21149.135667350114,155551.62846916425,15861.851750512587,0.75,0.75,220.0,220.0,1.0,0.8,12.155511384490385,0.0,0.0,1.0,0.8,10.179722313003762,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,7.330429227956772e-07,189.61936323438323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
3780.0,-75.86151086042192,197.28848913957808,20.6,293.75,20.6,293.75,nan,nan,214.6288911398966,487.7788911398966,20.600000000000023,293.75,-63.56228008331709,209.5877199166829,-106.5387581946328,166.61124180536717,8.300769222895221,281.4507692228952,986.278410372865,986.278410372865,6238.059895215952,0.0,0.0,0.0,6633.482132576796,1381.7006477337086,6633.482132576796,6633.482132576796,0.14868185225513558,0.14868185225513558,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3367684890539646,1.3367684890539646,0.02393832609163798,207296.31664302488,21138.341497149882,155472.23748226865,15853.75612286241,0.75,0.75,220.0,220.0,1.0,0.8,12.299230777104814,0.0,0.0,1.0,0.8,10.167354567879814,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.142959812988859e-07,190.70272227133663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
3840.0,-76.97613718832446,196.17386281167552,20.6,293.75,20.6,293.75,nan,nan,214.38258028882558,487.53258028882556,20.600000000000023,293.75,-64.53478707092741,208.61521292907258,-107.31185049572957,165.8381495042704,8.158649882602962,281.30864988260294,975.2980369147211,975.2980369147211,6230.1409606185525,0.0,0.0,0.0,6630.132357508887,1375.2894338050555,6630.132357508887,6630.132357508887,0.14710083967029067,0.14710083967029067,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.33744383499824,1.33744383499824,0.02392623836801499,207191.63617215274,21127.667059816835,155393.72712911456,15845.750294862626,0.75,0.75,220.0,220.0,1.0,0.8,12.441350117397056,0.0,0.0,1.0,0.8,10.155123531719035,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,5.147807132375561e-07,191.7862625146685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
3900.0,-78.07835418131982,195.07164581868017,20.6,293.75,20.6,293.75,nan,nan,214.13902023867706,487.28902023867704,20.600000000000023,293.75,-65.49646696003839,207.6535330399616,-108.07633454734457,165.0736654526554,8.018112778718546,281.1681127787185,964.439868725135,964.439868725135,6222.310466074243,0.0,0.0,0.0,6626.820153340398,1368.9495559912878,6626.820153340398,6626.820153340398,0.14553584470509395,0.14553584470509395,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.338112333574843,1.338112333574843,0.023914285218872608,207088.12979188745,21117.112346406517,155316.09734391558,15837.834259804886,0.75,0.75,220.0,220.0,1.0,0.8,12.581887221281455,0.0,0.0,1.0,0.8,10.143028335008356,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,4.3138807425011004e-07,192.8699160445271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,9.0
3960.0,-79.16830004326627,193.9816999567337,20.6,293.75,20.6,293.75,nan,nan,213.898169184709,487.04816918470897,20.600000000000023,293.75,-66.44744039115268,206.7025596088473,-108.83230883684007,164.3176911631599,7.879140347886468,281.0291403478864,953.7026292031398,953.7026292031398,6214.567066765492,0.0,0.0,0.0,6623.544739918489,1362.6803023561365,6623.544739918489,6623.544739918489,0.1439867422432292,0.1439867422432292,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3387740468886051,1.3387740468886051,0.0239024651503889,206985.77312245275,21106.67487087362,155239.32984183956,15830.006153155213,0.75,0.75,220.0,220.0,1.0,0.8,12.720859652113571,0.0,0.0,1.0,0.8,10.131066926007,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.615099165607131e-07,193.9536150065095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
4020.0,-80.2461113987292,192.90388860127078,20.6,293.75,20.6,293.75,nan,nan,213.6599972198252,486.80999721982516,20.600000000000023,293.75,-67.38782642001816,205.76217357998183,-109.57986699705941,163.57013300294057,7.741715021288975,280.891715021289,943.084936030061,943.084936030061,6206.909801193079,0.0,0.0,0.0,6620.305720584235,1356.4808554212182,6620.305720584235,6620.305720584235,0.1424533814349037,0.1424533814349037,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3394290375871378,1.3394290375871378,0.023890776668277366,206884.55376825735,21096.353369219596,155163.415326193,15822.265026914696,0.75,0.75,220.0,220.0,1.0,0.8,12.858284978711044,0.0,0.0,1.0,0.8,10.11923784317424,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.029587089594176e-07,195.0372914953707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
4080.0,-81.31192333207888,191.8380766679211,20.6,293.75,20.6,293.75,nan,nan,213.42447435543875,486.5744743554387,20.600000000000023,293.75,-68.31774301714817,204.8322569828518,-110.31910220682619,162.8308977931738,7.6058196850693305,280.7558196850693,932.5854416809683,932.5854416809683,6199.337702982097,0.0,0.0,0.0,6617.10267917597,1350.3504178748406,6617.10267917597,6617.10267917597,0.14093561591779674,0.14093561591779674,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3400773666568948,1.3400773666568948,0.02387921831694743,206784.45872424907,21086.1465152982,155088.3440431868,15814.60988647365,0.75,0.75,220.0,220.0,1.0,0.8,12.994180314930697,0.0,0.0,1.0,0.8,10.107539620347325,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.5390002378309254e-07,196.12087759222158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
4140.0,-82.36586942072923,190.78413057927077,20.6,293.75,20.6,293.75,nan,nan,213.19158237837257,486.34158237837255,20.600000000000023,293.75,-69.23730671499075,203.91269328500923,-111.05010701632125,162.09989298367873,7.471437294261499,280.62143729426145,922.2028275690568,922.2028275690568,6191.850188279128,0.0,0.0,0.0,6613.935579838655,1344.2882191285812,6613.935579838655,6613.935579838655,0.1394332945092812,0.1394332945092812,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3407190952508867,1.3407190952508867,0.02386778864666792,206685.48686995797,21076.054194853285,155014.11515246847,15807.040646139963,0.75,0.75,220.0,220.0,1.0,0.8,13.1285627057385,0.0,0.0,1.0,0.8,10.095971375722941,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.1279579106390695e-07,197.20430539731936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,13.0
4200.0,-83.40808177013244,189.74191822986754,20.6,293.75,20.6,293.75,nan,nan,212.96127919866706,486.11127919866703,20.600000000000023,293.75,-70.14663281484081,203.00336718515916,-111.7729734518565,161.37702654814348,7.338551044708345,280.48855104470834,911.9358057278195,911.9358057278195,6184.445904130524,0.0,0.0,0.0,6610.8036098749835,1338.2935114722784,6610.8036098749835,6610.8036098749835,0.13794628604086834,0.13794628604086834,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3413542838587944,1.3413542838587944,0.023856486228189262,206587.61280859323,21066.073818132925,154940.70960644493,15799.555363599693,0.75,0.75,220.0,220.0,1.0,0.8,13.261448955291652,0.0,0.0,1.0,0.8,10.08453104095898,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.7835661640104725e-07,198.28750706597532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,9.0
4260.0,-84.43869099573129,188.71130900426868,20.6,293.75,20.6,293.75,nan,nan,212.73353462400848,485.88353462400846,20.600000000000023,293.75,-71.0458352397812,202.1041647602188,-112.48779158396644,160.66220841603354,7.207144244049889,280.3571442440499,901.7830723989908,901.7830723989908,6177.123879644314,0.0,0.0,0.0,6607.706335055031,1332.3655278097074,6607.706335055031,6607.706335055031,0.1364744476634615,0.1364744476634615,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3419829929129785,1.3419829929129785,0.02384530964177059,206490.82297046972,21056.20400141432,154868.1172278523,15792.153001060738,0.75,0.75,220.0,220.0,1.0,0.8,13.392855755950114,0.0,0.0,1.0,0.8,10.073217138085914,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.4950172775200347e-07,199.37041478984983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,6.0
4320.0,-85.45782630717723,187.69217369282273,20.6,293.75,20.6,293.75,nan,nan,212.50833031898367,485.65833031898364,20.600000000000023,293.75,-71.93502669654883,201.21497330345113,-113.19465242614967,159.9553475738503,7.077200389371561,280.22720038937155,891.7433975151991,891.7433975151991,6169.883525158068,0.0,0.0,0.0,6604.643696287711,1326.5035686448398,6604.643696287711,6604.643696287711,0.13501763887981175,0.13501763887981175,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3426052824079655,1.3426052824079655,0.023834257483784014,206395.11550899094,21046.444556397033,154796.3366317432,15784.833417297774,0.75,0.75,220.0,220.0,1.0,0.8,13.522799610628429,0.0,0.0,1.0,0.8,10.06202877766493,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.2532533534775606e-07,200.45296088525868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
4380.0,-86.46561544171308,186.6843845582869,20.6,293.75,20.6,293.75,nan,nan,212.28563592829744,485.4356359282974,20.60000000086178,293.75000000086175,-72.81431866783097,200.335681332169,-113.89364353436974,159.25635646563023,6.948703337958496,280.09870333795845,881.8154917459316,881.8154917459316,6162.723863861714,0.0,0.0,0.0,6601.615235781521,1320.7068672337252,6601.615235781521,6601.615235781521,0.13357571749507444,0.13357571749507444,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.343221211071487,1.343221211071487,0.023823328381237827,206300.47611817252,21036.79402427664,154725.3570886294,15777.595518207481,0.75,0.75,220.0,220.0,1.0,0.8,13.651296717375741,0.0,0.0,1.0,0.8,10.050964472641068,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.0506839194066936e-07,201.53507772349175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,10.0
4440.0,-87.46218469240212,185.68781530759787,20.6,293.75,20.6,293.75,nan,nan,212.06542109665463,485.2154210966546,20.600000000000023,293.75,-73.68382132151481,199.46617867848516,-114.58485204549504,158.56514795450494,6.821636629112751,279.9716366291127,871.9980943529001,871.9980943529001,6155.643922463739,0.0,0.0,0.0,6598.6205093759045,1314.9746812650656,6598.6205093759045,6598.6205093759045,0.13214854424707226,0.13214854424707226,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3438308396059973,1.3438308396059973,0.023812520934094798,206206.89091799702,21027.250989685268,154655.16818849777,15770.438242263952,0.75,0.75,220.0,220.0,1.0,0.8,13.778363370887288,0.0,0.0,1.0,0.8,10.040022735421783,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.809488617337664e-08,202.61669775904306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
4500.0,-88.44765899861031,184.70234100138967,20.6,293.75,20.6,293.75,nan,nan,211.84765530577863,484.9976553057786,20.600000000000023,293.75,-74.5436437063074,198.60635629369256,-115.26836589965967,157.8816341003403,6.69598470769706,279.845984707697,862.2900179321664,862.2900179321664,6148.642717801758,0.0,0.0,0.0,6595.6590340917455,1309.306334222151,6595.6590340917455,6595.6590340917455,0.13073599066827868,0.13073599066827868,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.344434224811722,1.344434224811722,0.02380183381933866,206114.34481536705,21017.8139135553,154585.7586115253,15763.360435166474,0.75,0.75,220.0,220.0,1.0,0.8,13.904015292302931,0.0,0.0,1.0,0.8,10.029202069785537,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,7.387194810070621e-08,203.69775362746213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,10.0
4560.0,-89.4221618693478,183.72783813065217,20.6,293.75,20.6,293.75,nan,nan,211.63231410845185,484.7823141084518,20.600000000000023,293.75,-75.39389345749008,197.75610654250988,-115.94426975408567,157.2057302459143,6.571731588142265,279.72173158814223,852.6900118953106,852.6900118953106,6141.719463066915,0.0,0.0,0.0,6592.730537031087,1303.7010858594817,6592.730537031087,6592.730537031087,0.12933791349514243,0.12933791349514243,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3450314259856195,1.3450314259856195,0.02379126567734346,206022.82928222147,21008.48192626651,154517.1219616661,15756.361444699884,0.75,0.75,220.0,220.0,1.0,0.8,14.028268411857741,0.0,0.0,1.0,0.8,10.01850128067897,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.195316079178003e-08,204.77817806228066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,13.0
4620.0,-90.38581547340932,182.76418452659067,20.6,293.75,20.6,293.75,nan,nan,211.4193727314938,484.5693727314938,20.600000000000023,293.75,-76.23467745962228,196.9153225403777,-116.61264927880836,156.53735072119161,6.448861986213033,279.598861986213,843.1969035538262,843.1969035538262,6134.873363906642,0.0,0.0,0.0,6589.834715231977,1298.1582548791616,6589.834715231977,6589.834715231977,0.12795418094551464,0.12795418094551464,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3456224994782624,1.3456224994782624,0.023780815208134038,205932.33485099926,20999.25406239636,154449.25113824944,15749.44054679727,0.75,0.75,220.0,220.0,1.0,0.8,14.151138013787019,0.0,0.0,1.0,0.8,10.007919156398632,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,5.19645595508142e-08,205.85790399345268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,9.0
4680.0,-91.33874055711209,181.8112594428879,20.6,293.75,20.6,293.75,nan,nan,211.20879470780494,484.3587947078049,20.600000000000023,293.75,-77.06610076846678,196.0838992315332,-117.27358665140343,155.87641334859654,6.327360211354667,279.47736021135466,833.8094511459419,833.8094511459419,6128.103247063019,0.0,0.0,0.0,6586.9708998903325,1292.6771039732546,6586.9708998903325,6586.9708998903325,0.1265846568655441,0.1265846568655441,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.346207504009049,1.346207504009049,0.02377048107717642,205842.8406215729,20990.128190724958,154382.13046617966,15742.596143043716,0.75,0.75,220.0,220.0,1.0,0.8,14.272639788645332,0.0,0.0,1.0,0.8,9.997453903614867,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,4.3592892492553216e-08,206.93686445494959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
4740.0,-92.28105659430331,180.86894340569665,20.6,293.75,20.6,293.75,nan,nan,211.00056724334138,484.15056724334136,20.600000000000023,293.75,-77.8882676089788,195.26173239102118,-117.92716638939453,155.22283361060545,6.207211014675477,279.35721101467544,824.5265325423162,824.5265325423162,6121.408701064485,0.0,0.0,0.0,6584.139169788908,1287.2570012667375,6584.139169788908,6584.139169788908,0.12522920784020292,0.12522920784020292,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.346786496581257,1.346786496581257,0.02376026198750153,205754.34905590335,20981.104562302455,154315.7617919275,15735.82842172684,0.75,0.75,220.0,220.0,1.0,0.8,14.39278898532453,0.0,0.0,1.0,0.8,9.987104905022223,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.6575775136094663e-08,208.01499275265618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,10.0
4800.0,-93.21288168247841,179.93711831752157,20.6,293.75,20.6,293.75,nan,nan,210.79465990131723,483.9446599013172,20.600000000000023,293.75,-78.70128016326103,194.44871983673895,-118.57346937814725,154.57653062185273,6.0883984807823195,279.2383984807823,815.3469521532231,815.3469521532231,6114.788746692535,0.0,0.0,0.0,6581.339057391628,1281.8972628523047,6581.339057391628,6581.339057391628,0.12388769899911042,0.12388769899911042,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3473595378146348,1.3473595378146348,0.02375015658545214,205666.84554348837,20972.18168727225,154250.13415761627,15729.136265454184,0.75,0.75,220.0,220.0,1.0,0.8,14.51160151921754,0.0,0.0,1.0,0.8,9.976870666084174,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.0693439109017514e-08,209.09222234694943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,13.0
4860.0,-94.13433262299351,179.01566737700648,20.6,293.75,20.6,293.75,nan,nan,210.5910407373682,483.74104073736817,20.600000000439856,293.75000000043985,-79.50524341661823,193.64475658338176,-119.21257713166995,153.93742286833003,5.970911022811238,279.12091102281124,806.2695733242017,806.2695733242017,6108.242358326881,0.0,0.0,0.0,6578.569909611878,1276.5971319634402,6578.569909611878,6578.569909611878,0.12256000687112406,0.12256000687112406,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.347926667831841,1.347926667831841,0.023740163885526838,205580.3096753712,20963.357484499928,154185.2322565284,15722.518113374945,0.75,0.75,220.0,220.0,1.0,0.8,14.629089058490571,0.0,0.0,1.0,0.8,9.966749616834932,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.5761814544434748e-08,210.16848694299858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,14.0
4920.0,-95.04552491492841,178.10447508507156,20.6,293.75,20.6,293.75,nan,nan,210.38969210875223,483.5396921087522,20.600000000000023,293.75,-80.30025514487714,192.84974485512282,-119.8445697320625,153.30543026793748,5.854730229948575,279.00473022994856,797.2932588365865,797.2932588365865,6101.768966793939,0.0,0.0,0.0,6575.831749144258,1271.356041186898,6575.831749144258,6575.831749144258,0.12124599430944105,0.12124599430944105,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.348487960068214,1.348487960068214,0.02373028232182456,205494.74216075803,20954.6320263044,154121.05662056853,15715.9740197283,0.75,0.75,220.0,220.0,1.0,0.8,14.745269770051356,0.0,0.0,1.0,0.8,9.9567408977376,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.162673346872787e-08,211.24372048341704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
4980.0,-95.94657277672724,177.20342722327274,20.6,293.75,20.6,293.75,nan,nan,210.1905825600494,483.34058256004937,20.600000000000023,293.75,-81.0864157519292,192.06358424807078,-120.46952628353608,152.6804737164639,5.739842975202002,278.889842975202,788.4168790739761,788.4168790739761,6095.367562950267,0.0,0.0,0.0,6573.123988922647,1266.1733050463572,6573.123988922647,6573.123988922647,0.11994553585215419,0.11994553585215419,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3490434628363976,1.3490434628363976,0.02372051077785085,205410.12465383273,20946.003441933048,154057.59349037454,15709.502581449786,0.75,0.75,220.0,220.0,1.0,0.8,14.860157024798031,0.0,0.0,1.0,0.8,9.946842962250043,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.8159072471709813e-08,212.31785717277228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
5040.0,-96.83758912901408,176.3124108709859,20.6,293.75,20.6,293.75,nan,nan,209.99368116552944,483.1436811655294,20.600000000000023,293.75,-81.86382395022756,191.28617604977242,-121.08752463301641,152.06247536698356,5.62623482121346,278.77623482121345,779.6393058901499,779.6393058901499,6089.037151751806,0.0,0.0,0.0,6570.446098052223,1261.0482521905653,6570.446098052223,6570.446098052223,0.1186585041952129,0.1186585041952129,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.349593231139142,1.349593231139142,0.023710848025660276,205326.44056413195,20937.470039629432,153994.83042309896,15703.102529722073,0.75,0.75,220.0,220.0,1.0,0.8,14.973765178786543,0.0,0.0,1.0,0.8,9.93705428968048,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.525068328767119e-08,213.390831455688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
5100.0,-97.71868567893867,175.4313143210613,20.6,293.75,20.6,293.75,nan,nan,209.79898075400854,482.9489807540085,20.600000000000023,293.75,-82.6325771677699,190.51742283223007,-121.6986435354687,151.45135646453127,5.513891488831215,278.6638914888312,770.9594811840132,770.9594811840132,6082.777502964457,0.0,0.0,0.0,6567.798305375896,1255.9802835954506,6567.798305375896,6567.798305375896,0.11738476812738978,0.11738476812738978,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.350137319575346,1.350137319575346,0.023701292850763393,205243.69704299676,20929.032548627387,153932.77278224757,15696.77441147054,0.75,0.75,220.0,220.0,1.0,0.8,15.086108511168792,0.0,0.0,1.0,0.8,9.927374539880658,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.2810983438220055e-08,214.46257811681747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
5160.0,-98.58997285223553,174.56002714776446,20.6,293.75,20.6,293.75,nan,nan,209.60645027752037,482.75645027752034,20.600000000000023,293.75,-83.39277176376905,189.75722823623093,-122.30295828832311,150.84704171167687,5.402798911533548,278.5527989115335,762.3762766347611,762.3762766347611,6076.587617555875,0.0,0.0,0.0,6565.180064102247,1250.9687231811322,6565.180064102247,6565.180064102247,0.11612419906094562,0.11612419906094562,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3506757820683584,1.3506757820683584,0.02369184405675563,205161.87700319523,20920.689226514176,153871.40775239642,15690.516919885631,0.75,0.75,220.0,220.0,1.0,0.8,15.19720108846648,0.0,0.0,1.0,0.8,9.917802185325915,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.0764100942151194e-08,215.5330321979639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,11.0
5220.0,-99.4515598738578,173.69844012614217,20.6,293.75,20.6,293.75,nan,nan,209.4160584436264,482.5660584436264,20.600000000000023,293.75,-84.14450357664211,189.00549642335787,-122.90054562091825,150.24945437908173,5.292943702784308,278.4429437027843,753.8886439194824,753.8886439194824,6070.466489206498,0.0,0.0,0.0,6562.590798290991,1246.0129530039742,6562.590798290991,6562.590798290991,0.11487668012392419,0.11487668012392419,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3512086695892933,1.3512086695892933,0.023682500505067483,205080.96244659348,20912.438237990904,153810.7218349451,15684.328678493179,0.75,0.75,220.0,220.0,1.0,0.8,15.307056297215706,0.0,0.0,1.0,0.8,9.908335685874423,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,9.046482443681451e-09,216.6021290945037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,9.0
5280.0,-100.30355470969921,172.84644529030078,20.6,293.75,20.6,293.75,nan,nan,209.22778650945986,482.37778650945984,20.600000000000023,293.75,-84.88786510041466,188.2621348995853,-123.49147916885556,149.65852083114441,5.184310390715468,278.3343103907155,745.4954813612336,745.4954813612336,6064.41351720446,0.0,0.0,0.0,6560.030404653295,1241.1123688100683,6560.030404653295,6560.030404653295,0.11364207715141435,0.11364207715141435,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3517360435694092,1.3517360435694092,0.02367326087976499,205000.95014541547,20904.279253916015,153750.7126090616,15678.20944043701,0.75,0.75,220.0,220.0,1.0,0.8,15.415689609284556,0.0,0.0,1.0,0.8,9.898974124952954,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,217.66980448181536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
5340.0,-101.14606413714576,172.00393586285423,20.6,293.75,20.6,293.75,nan,nan,209.04161483575592,482.1916148357559,20.599999992824163,293.74999999282414,-85.62295085611333,187.52704914388664,-124.07583346704484,149.07416653295513,5.076886632853501,278.2268866328535,737.1957529948503,737.1957529948503,6058.42806753175,0.0,0.0,0.0,6557.498645752943,1236.2663286781674,6557.498645752943,6557.498645752943,0.11242026766903042,0.11242026766903042,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.352257950589953,1.352257950589953,0.023664124131079635,204921.83267977947,20896.211517672138,153691.3745098346,15672.158638254105,0.75,0.75,220.0,220.0,1.0,0.8,15.523113200982865,0.0,0.0,1.0,0.8,9.889716541085123,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,218.7359944002403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
5400.0,-101.97919381843201,171.17080618156797,20.6,293.75,20.6,293.75,nan,nan,208.85751208933073,482.0075120893307,20.60000000000002,293.75,-86.34985270836073,186.80014729163923,-124.65368272152261,148.49631727847736,4.970658889927758,278.1206588899277,728.988446896261,728.988446896261,6052.509134813506,0.0,0.0,0.0,6554.994952196907,1231.47426427963,6554.994952196907,6554.994952196907,0.11121113779835032,0.11121113779835032,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3527744433615365,1.3527744433615365,0.023655089107451316,204843.59225615335,20888.23321482396,153632.694192115,15666.174911117969,0.75,0.75,220.0,220.0,1.0,0.8,15.62934111007177,0.0,0.0,1.0,0.8,9.880561390927062,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,219.8006353478748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,10.0
5460.0,-102.80304816062458,170.34695183937538,20.6,293.75,20.6,293.75,nan,nan,208.67545859017412,481.8254585901741,20.600000000000023,293.75,-87.06866299214853,186.08133700785146,-125.22509987812953,147.92490012187045,4.865614831524005,278.015614831524,720.8725494185048,720.8725494185048,6046.656085363893,0.0,0.0,0.0,6552.5190860320245,1226.7355500866379,6552.5190860320245,6552.5190860320245,0.11001456690987525,0.11001456690987525,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.353285569032379,1.353285569032379,0.023646154760137223,204766.22143850077,20880.34358710679,153574.66607887557,15660.25769033009,0.75,0.75,220.0,220.0,1.0,0.8,15.734385168476035,0.0,0.0,1.0,0.8,9.871507710231285,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,220.86366410120863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,9.0
5520.0,-103.6177303688474,169.5322696311526,20.6,293.75,20.6,293.75,nan,nan,208.49543539169247,481.64543539169244,20.600000000000023,293.75,-87.7794700094825,185.37052999051747,-125.79015296415889,147.35984703584109,4.761739640635177,277.9117396406352,712.8469339234596,712.8469339234596,6040.868311222375,0.0,0.0,0.0,6550.070915897612,1222.0495385986976,6550.070915897612,6550.070915897612,0.10883041467433822,0.10883041467433822,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3537913871636753,1.3537913871636753,0.023637319828901493,204689.7161218004,20872.54221592495,153517.2870913503,15654.406661943713,0.75,0.75,220.0,220.0,1.0,0.8,15.838260359364877,0.0,0.0,1.0,0.8,9.86255457090318,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,221.92501777728236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,6.0
5580.0,-104.42334261818048,168.7266573818195,20.6,293.75,20.6,293.75,nan,nan,208.31742289536635,481.4674228953663,20.600000000000023,293.75,-88.48236334808142,184.66763665191854,-126.34891681720035,146.80108318279963,4.659020729900946,277.8090207299009,704.9107181664422,704.9107181664422,6035.145180764625,0.0,0.0,0.0,6547.650214854994,1217.4157522568094,6547.650214854994,6547.650214854994,0.10765857903758734,0.10765857903758734,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3542919467793622,1.3542919467793622,0.023628583243147174,204614.06921421856,20864.828378112667,153460.55191066393,15648.6212835845,0.75,0.75,220.0,220.0,1.0,0.8,15.94097927009907,0.0,0.0,1.0,0.8,9.853701012111113,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,222.98463405564118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,14.0
5640.0,-105.21998584833946,167.93001415166052,20.6,293.75,20.6,293.75,nan,nan,208.1413775444031,481.2913775444031,20.600000001106135,293.7500000011061,-89.17743144248752,183.97256855751246,-126.90145885918753,146.24854114081245,4.557445648149576,277.70744564814953,697.0628259115322,697.0628259115322,6029.485294351707,0.0,0.0,0.0,6545.255983607958,1212.833516868377,6545.255983607958,6545.255983607958,0.1064989402488256,0.1064989402488256,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3547872965345273,1.3547872965345273,0.023619943943860612,204539.2494877487,20857.198889299474,153404.4371158115,15642.899166974606,0.75,0.75,220.0,220.0,1.0,0.8,16.042554626539793,0.0,0.0,1.0,0.8,9.844944881046281,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,224.04245090897317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
5700.0,-106.00775995076762,167.14224004923236,20.6,293.75,20.6,293.75,nan,nan,207.96730369855652,481.1173036985565,20.600000000754086,293.7500000007541,-89.86476116995361,183.28523883004635,-127.44785040905697,145.702149590943,4.457001296066272,277.60700129606624,689.3023388718404,689.3023388718404,6023.888792447751,0.0,0.0,0.0,6542.888783683258,1208.3023325548154,6542.888783683258,6542.888783683258,0.10535137638145885,0.10535137638145885,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.355277488538244,1.355277488538244,0.023611400816901423,204465.27449010182,20849.655538853924,153348.95586757635,15637.241654140442,0.75,0.75,220.0,220.0,1.0,0.8,16.14299889706714,0.0,0.0,1.0,0.8,9.83628640780472,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,225.09840684577665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
5760.0,-106.78676362982125,166.36323637017873,20.6,293.75,20.6,293.75,nan,nan,207.79515788252468,480.94515788252465,20.600000000000023,293.75,-90.54443872405275,182.60556127594722,-127.98815801853777,145.1618419814622,4.357675094231474,277.50767509423144,681.6282222745521,681.6282222745521,6018.354276789827,0.0,0.0,0.0,6540.547621282271,1203.8215667669945,6540.547621282271,6540.547621282271,0.10421577240055614,0.10421577240055614,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.355762572654649,1.355762572654649,0.023602952792348034,204392.11316507097,20842.195159924235,153294.08487380322,15631.646369943175,0.75,0.75,220.0,220.0,1.0,0.8,16.242324905768523,0.0,0.0,1.0,0.8,9.827723442906446,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,226.15244072314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,9.0
5820.0,-107.55709455595867,165.59290544404132,20.6,293.75,20.6,293.75,nan,nan,207.62493215096185,480.77493215096183,20.600000000187777,293.75000000018775,-91.21654945380823,181.93345054619175,-128.52245088780762,144.62754911219236,4.259455023826688,277.40945502382664,674.0395600453405,674.0395600453405,6012.88149287727,0.0,0.0,0.0,6538.232628354476,1199.390699566693,6538.232628354476,6538.232628354476,0.10309201252984186,0.10309201252984186,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3562425962909268,1.3562425962909268,0.023594598847959867,204319.76963607737,20834.818172982352,153239.82722705803,15626.113629736765,0.75,0.75,220.0,220.0,1.0,0.8,16.34054514788074,0.0,0.0,1.0,0.8,9.81925560382355,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,227.20449194866404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,11.0
5880.0,-108.31884928772317,164.8311507122768,20.6,293.75,20.6,293.75,nan,nan,207.45660727205689,480.60660727205686,20.599999995155155,293.7499999951551,-91.88117687175115,181.2688231282488,-129.05079583344047,144.0992041665595,4.1623274013091125,277.31232740130906,666.535398483349,666.535398483349,6007.469821031346,0.0,0.0,0.0,6535.943624951112,1195.0091966844354,6535.943624951112,6535.943624951112,0.10197997974444503,0.10197997974444503,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3567176152710392,1.3567176152710392,0.023586337819906007,204248.23827972225,20827.52400460119,153186.17870979168,15620.643003450892,0.75,0.75,220.0,220.0,1.0,0.8,16.43767242244911,0.0,0.0,1.0,0.8,9.810881946355737,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,228.2545003728736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,9.0
5940.0,-109.0721232751975,164.07787672480248,20.6,293.75,20.6,293.75,nan,nan,207.29015064951966,480.44015064951964,20.600000000000023,293.75,-92.53840590002544,180.61159409997452,-129.57325736407654,143.57674263592344,4.066282624827899,277.2162826248279,659.1147417328269,659.1147417328269,6002.11821388768,0.0,0.0,0.0,6533.679872894243,1190.676400739388,6533.679872894243,6533.679872894243,0.10087955861860384,0.10087955861860384,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3571876657272137,1.3571876657272137,0.023578168891517027,204177.4960279451,20820.310302493217,153133.12202095884,15615.232726869914,0.75,0.75,220.0,220.0,1.0,0.8,16.533717375172092,0.0,0.0,1.0,0.8,9.802600861125612,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,229.30240628857007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
6000.0,-109.81701094982107,163.33298905017892,20.6,293.75,20.6,293.75,nan,nan,207.1255491633434,480.2755491633434,20.600000000000023,293.75,-93.18831741913141,179.96168258086857,-130.0899028259795,143.06009717402048,3.9713064693103317,277.1213064693103,651.7767172283279,651.7767172283279,5996.826249476066,0.0,0.0,0.0,6531.441407078705,1186.391874830965,6531.441407078705,6531.441407078705,0.09979063986120114,0.09979063986120114,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3576528066737865,1.3576528066737865,0.023570090852903073,204107.54397120952,20813.177177854777,153080.65797840714,15609.882883391081,0.75,0.75,220.0,220.0,1.0,0.8,16.628693530689674,0.0,0.0,1.0,0.8,9.794411707346532,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,230.34815055125176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,12.0
6060.0,-110.5536056929522,162.59639430704777,20.6,293.75,20.6,293.75,nan,nan,206.96277681798676,480.11277681798674,20.600000000000023,293.75,-93.83099311973993,179.31900688026005,-130.60079676562452,142.54920323437545,3.8773874267877817,277.02738742678775,644.5204002397466,644.5204002397466,5991.593092818979,0.0,0.0,0.0,6529.227762665764,1182.1550700865332,6529.227762665764,6529.227762665764,0.09871311335241285,0.09871311335241285,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3581130840956879,1.3581130840956879,0.023562102725273055,204038.36758330514,20806.123149424642,153028.77568747886,15604.59236206848,0.75,0.75,220.0,220.0,1.0,0.8,16.72261257321226,0.0,0.0,1.0,0.8,9.786313203386063,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,231.39167453288218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
6120.0,-111.28199986321225,161.8680001367877,20.6,293.75,20.6,293.75,nan,nan,206.80179946883584,479.9517994688358,20.599999985728655,293.7499999857286,-94.46650298232466,178.68349701767534,-131.10599434641188,142.0440056535881,3.7845029248641815,276.93450292486415,637.3445946663637,637.3445946663637,5986.417644868094,0.0,0.0,0.0,6527.0385658544155,1177.9655098664016,6527.0385658544155,6527.0385658544155,0.09764682531532319,0.09764682531532319,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3585685985080844,1.3585685985080844,0.023554202588769446,203969.95518295048,20799.147026043604,152977.46638721286,15599.3602695327,0.75,0.75,220.0,220.0,1.0,0.8,16.815496945401154,0.0,0.0,1.0,0.8,9.77830366180454,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,232.43292015668695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,9.0
6180.0,-112.00228454341875,161.14771545658124,20.6,293.75,20.6,293.75,nan,nan,206.64265191243032,479.7926519124303,20.599999993878644,293.74999999387865,-95.09495812168134,178.05504187831863,-131.6055831941543,141.54441680584569,3.6926735219225226,276.8426735219225,630.2491880932995,630.2491880932995,5981.301025534497,0.0,0.0,0.0,6524.874276780122,1173.8224377243846,6524.874276780122,6524.874276780122,0.096591775007244,0.096591775007244,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3590192390891378,1.3590192390891378,0.02354639219195125,203902.3211493788,20792.250273985388,152926.74086203412,15594.187705489043,0.75,0.75,220.0,220.0,1.0,0.8,16.90732635205409,0.0,0.0,1.0,0.8,9.770384825197743,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,233.47182952682704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
6240.0,-112.71455032142858,160.4354496785714,20.6,293.75,20.6,293.75,nan,nan,206.48526431121866,479.63526431121863,20.600000000000023,293.75,-95.7164088058694,177.43359119413057,-132.09960333826018,141.0503966617398,3.601858484440866,276.75185848444085,623.2325558417896,623.2325558417896,5976.240989315605,0.0,0.0,0.0,6522.733958743474,1169.7255252696602,6522.733958743474,6522.733958743474,0.09554775034268725,0.09554775034268725,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.359465195925027,1.359465195925027,0.023538668070296642,203835.43621073358,20785.429908351332,152876.57715805018,15589.072431263497,0.75,0.75,220.0,220.0,1.0,0.8,16.998141515559162,0.0,0.0,1.0,0.8,9.762553229651033,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,234.5083460487957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,6.0
6300.0,-113.41888632140326,159.73111367859673,20.6,293.75,20.6,293.75,nan,nan,206.3296149071772,479.47961490717717,20.59999998869042,293.7499999886904,-96.33093893148096,176.81906106851903,-132.58812257901297,140.561877420987,3.5120516809701714,276.66205168097014,616.2940126674459,616.2940126674459,5971.236835896077,0.0,0.0,0.0,6520.617108061012,1165.6742553250306,6520.617108061012,6520.617108061012,0.09451467590476398,0.09451467590476398,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3599064896367372,1.3599064896367372,0.02353102970230545,203769.28462690662,20778.68432409708,152826.96347017997,15584.01324307281,0.75,0.75,220.0,220.0,1.0,0.8,17.087947822890637,0.0,0.0,1.0,0.8,9.754807803143487,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,235.54241302931547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,11.0
6360.0,-114.11538086643954,159.03461913356045,20.6,293.75,20.6,293.75,nan,nan,206.1757177982014,479.32571779820137,20.59999999742732,293.7499999974273,-96.93862725103386,176.2113727489661,-133.0712035333039,140.07879646669608,3.423246310068713,276.57324631006867,609.4327323718755,609.4327323718755,5966.289020219926,0.0,0.0,0.0,6518.524399549096,1161.6681093877457,6518.524399549096,6518.524399549096,0.09349243709420366,0.09349243709420366,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3603431443089253,1.3603431443089253,0.023523476509492373,203703.88748590925,20772.015671601337,152777.91561443193,15579.011753701003,0.75,0.75,220.0,220.0,1.0,0.8,17.176753394443576,0.0,0.0,1.0,0.8,9.747149257745347,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,236.57397462699387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,10.0
6420.0,-114.8041212359482,158.34587876405178,20.6,293.75,20.6,293.75,nan,nan,206.0235176520888,479.1735176520888,20.600000000000023,293.75,-97.53955107199877,175.6104489280012,-133.5489052615361,139.60109473846387,3.3354298360506536,276.4854298360506,602.6478057890553,602.6478057890553,5961.3957611724,0.0,0.0,0.0,6516.454454274599,1157.706498891256,6516.454454274599,6516.454454274599,0.09248093576311829,0.09248093576311829,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3607752124235406,1.3607752124235406,0.023516007425655558,203639.2016960812,20765.419556737645,152729.4012720609,15574.064667553233,0.75,0.75,220.0,220.0,1.0,0.8,17.2645701639494,0.0,0.0,1.0,0.8,9.739574850204292,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,237.6029754950463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,10.0
6480.0,-115.48519376788792,157.66480623211206,20.6,293.75,20.6,293.75,nan,nan,205.87301854337568,479.02301854337566,20.600000000000037,293.75,-98.13378375501753,175.01621624498245,-134.02129034276584,139.12870965723414,3.248589987141216,276.3985899871412,595.9384700771506,595.9384700771506,5956.557190151207,0.0,0.0,0.0,6514.40779829022,1153.7890782165355,6514.40779829022,6514.40779829022,0.09148006826246913,0.09148006826246913,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3612027454071642,1.3612027454071642,0.02350862140703965,203575.24369656938,20758.89765583246,152681.43277242704,15569.173241874345,0.75,0.75,220.0,220.0,1.0,0.8,17.351410012864605,0.0,0.0,1.0,0.8,9.732084793341606,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,238.6293609261652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
6540.0,-116.15868371625355,156.99131628374641,20.6,293.75,20.6,293.75,nan,nan,205.72418795726264,478.8741879572626,20.59999999968455,293.7499999996845,-98.72140066732635,174.42859933267363,-134.48841462142298,138.661585378577,3.1627169126009758,276.31271691260093,589.3037821760979,589.3037821760979,5951.772262872071,0.0,0.0,0.0,6512.383704087102,1149.9152221643958,6512.383704087102,6512.383704087102,0.0904897206542448,0.0904897206542448,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3616257829934426,1.3616257829934426,0.023501317615806417,203511.99075272193,20752.447650596478,152633.99306454146,15564.335737947358,0.75,0.75,220.0,220.0,1.0,0.8,17.43728305004633,0.0,0.0,1.0,0.8,9.72467747882229,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,239.65307663078556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
6600.0,-116.82467569665974,156.32532430334024,20.6,293.75,20.6,293.75,nan,nan,205.57702903114262,478.7270290311426,20.600000000267404,293.7500000002674,-99.3024767298008,173.8475232701992,-134.95033923883454,138.19966076116543,3.0778012474902274,276.2278012474902,582.7429830983514,582.7429830983514,5947.041079657407,0.0,0.0,0.0,6510.382573110993,1146.0844834347013,6510.382573110993,6510.382573110993,0.08950979094610827,0.08950979094610827,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3620443627253618,1.3620443627253618,0.023494095255436536,203449.45540971853,20746.070820282006,152587.0915572889,15559.553115211504,0.75,0.75,220.0,220.0,1.0,0.8,17.5221989146285,0.0,0.0,1.0,0.8,9.71735307247676,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,240.67406940868034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
6660.0,-117.48325313131235,155.66674686868762,20.6,293.75,20.6,293.75,nan,nan,205.43149837120438,478.58149837120436,20.600000000000023,293.75,-99.87708329260148,173.2729167073985,-135.40712132581973,137.74287867418025,2.9938301612887197,276.1438301612887,576.2552310918313,576.2552310918313,5942.362245025429,0.0,0.0,0.0,6508.403422327172,1142.2964083935606,6508.403422327172,6508.403422327172,0.08854018315997123,0.08854018315997123,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3624585394409012,1.3624585394409012,0.023486953234651477,203387.60694772413,20739.76403233766,152540.7052107931,15554.823024253246,0.75,0.75,220.0,220.0,1.0,0.8,17.606169838711086,0.0,0.0,1.0,0.8,9.710109423974238,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,241.69228630089995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
6720.0,-118.1344984637431,155.01550153625686,20.6,293.75,20.6,293.75,nan,nan,205.28758750241252,478.4375875024125,20.600000000000023,293.75,-100.44529161936588,172.7047083806341,-135.85881665113845,137.29118334886152,2.9107931556227906,276.0607931556228,569.8396662366916,569.8396662366916,5937.735488188565,0.0,0.0,0.0,6506.446318508388,1138.5504965565149,6506.446318508388,6506.446318508388,0.08758078347864218,0.08758078347864218,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3628683566995055,1.3628683566995055,0.02347989066052957,203326.4474533871,20733.527499542364,152494.83559004034,15550.145624656774,0.75,0.75,220.0,220.0,1.0,0.8,17.689206844377228,0.0,0.0,1.0,0.8,9.702946120704334,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,242.70767490254354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,6.0
6780.0,-118.77849340606294,154.37150659393706,20.6,293.75,20.6,293.75,nan,nan,205.14527556314135,478.29527556314133,20.600000000000023,293.75,-101.00717485211072,172.14282514788925,-136.30548469137864,136.84451530862134,2.8286814460479843,275.978681446048,563.4955745298606,563.4955745298606,5933.160136776297,0.0,0.0,0.0,6504.510871696823,1134.8463094503923,6504.510871696823,6504.510871696823,0.08663150629539378,0.08663150629539378,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3632738497981303,1.3632738497981303,0.02347290678592454,203265.96474052573,20727.3599792514,152449.4735553943,15545.51998443855,0.75,0.75,220.0,220.0,1.0,0.8,17.771318553952128,0.0,0.0,1.0,0.8,9.695862133311637,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,243.7201837427311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
6840.0,-119.41531834929093,153.73468165070904,20.6,293.75,20.6,293.75,nan,nan,205.00453464281748,478.15453464281745,20.599999997110547,293.74999999711054,-101.56278994769326,171.58721005230672,-136.74716982697134,136.40283017302863,2.7474714541943466,275.8974714541943,557.2217983303252,557.2217983303252,5928.635293784989,0.0,0.0,0.0,6502.596942844313,1131.1834428462348,6502.596942844313,6502.596942844313,0.08569219393853278,0.08569219393853278,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3636751273366772,1.3636751273366772,0.02346599960541741,203206.15446388477,20721.261028372053,152404.61584791358,15540.945771279039,0.75,0.75,220.0,220.0,1.0,0.8,17.852528305605887,0.0,0.0,1.0,0.8,9.688856081291972,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,244.72976135078267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,11.0
6900.0,-120.04505369074597,153.104946309254,20.6,293.75,20.6,293.75,nan,nan,204.86540381624366,478.01540381624363,20.599999994575814,293.7499999945758,-102.11224277238392,171.03775722761605,-137.18395593806633,135.96604406193364,2.6671890340479565,275.81718903404794,551.0184490966172,551.0184490966172,5924.1622150795065,0.0,0.0,0.0,6500.704956710229,1127.561189371705,6500.704956710229,6500.704956710229,0.08476287614435399,0.08476287614435399,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3640720537932893,1.3640720537932893,0.023459171317975893,203147.02989719468,20715.232000448133,152360.272422896,15536.4240003361,0.75,0.75,220.0,220.0,1.0,0.8,17.932810826140898,0.0,0.0,1.0,0.8,9.681929918550573,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,245.73635835201318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,8.0
6960.0,-120.66777813753404,152.48222186246593,20.6,293.75,20.6,293.75,nan,nan,204.72779079517352,477.8777907951735,20.59999999993995,293.7499999999399,-102.65556730318679,170.4944326968132,-137.61587090904357,135.5341290909564,2.587789097629209,275.73778909762916,544.8838934868593,544.8838934868593,5919.737934274592,0.0,0.0,0.0,6498.833396737627,1123.9793537648573,6498.833396737627,6498.833396737627,0.08384333929230861,0.08384333929230861,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3644648444756846,1.3644648444756846,0.02345241808871702,203088.54364805084,20709.26806279931,152316.40773603812,15531.951047099481,0.75,0.75,220.0,220.0,1.0,0.8,18.01221040258493,0.0,0.0,1.0,0.8,9.675079059361446,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,246.73992477399574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,9.0
7020.0,-121.28356967656315,151.86643032343682,20.6,293.75,20.6,293.75,nan,nan,204.59171851924623,477.7417185192462,20.600000000000016,293.75,-103.1928439841149,169.95715601588506,-138.0429772811243,135.10702271887567,2.5092743075435116,275.6592743075435,538.8176363327108,538.8176363327108,5915.363189779874,0.0,0.0,0.0,6496.982915308462,1120.437361861033,6496.982915308462,6496.982915308462,0.08293351596525307,0.08293351596525307,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.364853478854529,1.364853478854529,0.02344574014410427,203030.71610338942,20703.371294314515,152273.03707754207,15527.528470735886,0.75,0.75,220.0,220.0,1.0,0.8,18.090725692452374,0.0,0.0,1.0,0.8,9.668304654000048,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,247.74041156816682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,7.0
7080.0,-121.89250556729051,151.25749443270945,20.6,293.75,20.6,293.75,nan,nan,204.45715532931501,477.607155329315,20.60000000000003,293.75,-103.7241381533656,169.42586184663438,-138.46532832595983,134.68467167404015,2.431632586083472,275.58163258608346,532.8189039905271,532.8189039905271,5911.036961080848,0.0,0.0,0.0,6495.152880377052,1116.934823287,6495.152880377052,6495.152880377052,0.08203331219504664,0.08203331219504664,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3652380094658207,1.3652380094658207,0.02343913645688835,202973.52751178286,20697.539680908656,152230.14563383715,15523.154760681493,0.75,0.75,220.0,220.0,1.0,0.8,18.168367413920734,0.0,0.0,1.0,0.8,9.661605134460281,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,248.73777059988433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,6.0
7140.0,-122.49466205844139,150.65533794155857,20.6,293.75,20.6,293.75,nan,nan,204.32409230214546,477.47409230214544,20.600000000000044,293.75,-104.24951683727477,168.9004831627252,-138.88297644499687,134.2670235550031,2.3548547788501772,275.50485477885013,526.8869297570456,526.8869297570456,5906.7589630209395,0.0,0.0,0.0,6493.343301104143,1113.4712678407882,6493.343301104143,6493.343301104143,0.08114262642904657,0.08114262642904657,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3656184745607187,1.3656184745607187,0.023432606248457135,202916.97815950448,20691.773251773488,152187.73361962836,15518.829938830117,0.75,0.75,220.0,220.0,1.0,0.8,18.245145221158246,0.0,0.0,1.0,0.8,9.654980064444949,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,249.73195417948787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,6.0
7200.0,-123.09011464978423,150.05988535021575,20.6,293.75,20.6,293.75,nan,nan,204.19252051450314,477.3425205145031,20.600000000000023,293.75,-104.76904650508705,168.38095349491294,-139.2959752504015,133.85402474959847,2.2789318553031404,275.4289318553031,521.0210119082299,521.0210119082299,5902.528909118147,0.0,0.0,0.0,6491.554181341055,1110.046284131148,6491.554181341055,6491.554181341055,0.08026136690129189,0.08026136690129189,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3659949119463632,1.3659949119463632,0.02342614875073305,202861.06816690796,20686.072019181676,152145.80112518097,15514.554014386256,0.75,0.75,220.0,220.0,1.0,0.8,18.32106814469703,0.0,0.0,1.0,0.8,9.648429007514572,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.091631961134132e-09,250.7229154807726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,,,,9.0
