time_s,room_c,room_k,refrigerating_temperature_c,refrigerating_temperature_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,air_cycle_cold_loss_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_hot_matrix_k,regenerator_hot_matrix_c,regenerator_cold_matrix_k,regenerator_cold_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
0.0,26.85,300.0,26.850000000000023,300.0,20.6,293.75,20.6,293.75,nan,nan,246.77633342742922,519.9263334274292,20.6,293.75,20.6,293.75,-36.716243194509275,236.4337568054907,26.85,300.0,2043.6648895269511,2043.6648895269511,7271.605307905197,0.0,0.0,0.0,7070.666807905197,1842.7263895269512,7070.666807905197,7070.666807905197,0.28903425165531466,0.28903425165531466,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.254115065057219,1.254115065057219,0.025516,0.0,0.0,0.0,0.0,220958.3377470374,22531.4799393307,165718.75331027806,16898.609954498024,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,1e-06,0.0,0.0,1.0,0.8,11.757466560783788,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.021052284960109312,125.4115065057219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.0,300.0,300.0,26.850000000000023,300.0,26.850000000000023,300.0,26.850000000000023,300.0,300.0,-201.00000000000003,0.0,-201.00000000000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0
60.0,16.348824184925594,289.4988241849256,16.348824184925604,289.4988241849256,20.6,293.75,20.6,293.75,nan,nan,232.9643102589995,506.11431025899947,20.600000000000023,293.75,18.894025845968176,292.0440258459682,-38.08934872560201,235.06065127439797,18.880399411317804,292.0303994113178,1750.195969179067,1750.195969179067,6827.546552344396,0.0,0.0,0.0,6882.831986406624,1832.0246098138523,6882.831986406624,6882.831986406624,0.25428427900545136,0.25428427900545136,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.2883402559308508,1.2883402559308508,0.02483815890459728,0.0,0.0,0.0,0.0,215088.499575207,21932.923024193482,161316.37468140526,16449.692268145114,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,2.1054922638570157,0.0,0.0,1.0,0.8,11.07574692480963,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.010895230360424283,129.96063820861505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.40129466016968635,292.0372126286429,292.0372126286429,18.887212628642942,292.0440258459681,18.894025845968144,292.0303994113178,18.880399411317796,292.0303994113178,292.0440258459681,54.86412879366521,81.41545928077291,-26.5513304871077,0.0,68.13215456747584,,,,,10.0
120.0,6.912849378123866,280.0628493781238,6.912849378123838,280.0628493781238,20.6,293.75,20.6,293.75,nan,nan,224.48425990822727,497.63425990822725,20.600000000000023,293.75,14.031237459348064,287.18123745934804,-42.003313650470204,231.14668634952977,13.987365250837101,287.1373652508371,1572.6624678002868,1572.6624678002868,6554.911576939853,0.0,0.0,0.0,6767.508842147,1801.5197835537388,6767.508842147,6767.508842147,0.2323842501698687,0.2323842501698687,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3102945316381769,1.3102945316381769,0.02442199003913453,0.0,0.0,0.0,0.0,211484.65131709375,21565.43277440245,158613.48848782032,16174.074580801836,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,6.862405564553816,0.0,0.0,1.0,0.8,10.656122258603578,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.005789002757405979,134.33931717562322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.479921842180439,287.15930135509257,287.15930135509257,14.009301355092589,287.18123745934804,14.031237459348063,287.1373652508371,13.987365250837115,287.1373652508371,287.18123745934804,211.25140330736707,227.51643046645904,-16.26502715909197,0.0,219.3609823981398,,,,,9.0
180.0,-1.5504068707639904,271.599593129236,-1.550406870763993,271.599593129236,20.6,293.75,20.6,293.75,nan,nan,217.07176529979336,490.22176529979333,20.600000032947207,293.7500000329472,9.78132213809926,282.93132213809923,-45.42398984832687,227.7260101516731,9.710318822641327,282.8603188226413,1410.5427118377333,1410.5427118377333,6316.598688987762,0.0,0.0,0.0,6666.7036822480895,1774.8596125493282,6666.7036822480895,6666.7036822480895,0.21158023201086418,0.21158023201086418,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3301071040405343,1.3301071040405343,0.024058212983595055,0.0,0.0,0.0,0.0,208334.4900702528,21244.2057247126,156250.8675526896,15933.15429353445,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,11.10923935441712,0.0,0.0,1.0,0.8,10.288618712652502,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0031108499523270247,138.52543561732838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.48841892627296474,282.8958204482317,282.8958204482317,9.745820448231711,282.9313220765273,9.781322076527317,282.86031881993614,9.710318819936163,282.86031881993614,282.9313220765273,347.9286830784637,362.14493821291705,-14.216255134453377,0.0,355.01618559768514,,,,,10.0
240.0,-9.140455497027707,264.0095445029723,-9.140455497027688,264.0095445029723,20.6,293.75,20.6,293.75,nan,nan,210.43355253585617,483.58355253585614,20.600000000000026,293.75,5.975375225251499,279.1253752252515,-48.48732358133418,224.6626764186658,5.880040191616794,279.03004019161676,1265.0081043772893,1265.0081043772893,6103.1790876467985,0.0,0.0,0.0,6576.428150679889,1750.9844806314813,6576.428150679889,6576.428150679889,0.19235488861024191,0.19235488861024191,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3483656428490505,1.3483656428490505,0.023732435018430975,0.0,0.0,0.0,0.0,205513.37970874654,20956.532527289804,154135.0347815599,15717.399395467351,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,14.917019800352826,0.0,0.0,1.0,0.8,9.958921174402763,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0016191999113901467,142.50792342582523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49174178842721816,279.0777077084341,279.0777077084341,5.927707708434127,279.1253752252515,5.9753752252515255,279.03004019161676,5.880040191616786,279.03004019161676,279.1253752252515,470.3279327559117,483.0591413468063,-12.731208590894596,0.0,476.67503745241856,,,,,9.0
300.0,-15.947353339213192,257.2026466607868,-15.94735333921318,257.2026466607868,20.6,293.75,20.6,293.75,nan,nan,204.48075178372676,477.63075178372674,20.600000000000023,293.75,2.562399728092686,275.7123997280927,-51.234361972287275,221.9156380277127,2.445243500236817,275.5952435002368,1134.4829736975819,1134.4829736975819,5911.795589789805,0.0,0.0,0.0,6495.473916018232,1729.5744963719574,6495.473916018232,6495.473916018232,0.1746574596966479,0.1746574596966479,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.36517058400118,1.36517058400118,0.02344029411050681,0.0,0.0,0.0,0.0,202983.55987556974,20698.562697309455,152237.6699066773,15523.92202298209,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,18.33168190567949,0.0,0.0,1.0,0.8,9.66277995258595,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0008731882928439155,146.2794121295979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4935405336876748,275.6538216141647,275.6538216141647,2.5038216141647354,275.7123997280927,2.562399728092714,275.5952435002368,2.4452435002368134,275.5952435002368,275.7123997280927,580.0892247445391,591.5059143567119,-11.416689612172718,0.0,585.7809786374869,,,,,9.0
360.0,-22.051905101267163,251.09809489873282,-22.051905101267153,251.09809489873282,20.6,293.75,20.6,293.75,nan,nan,199.14218492866496,472.29218492866494,20.600000000000023,293.75,-0.4984065555740688,272.6515934444259,-53.69794647032393,219.45205352967605,-0.635132433642215,272.51486756635774,1017.4252936756492,1017.4252936756492,5740.159811342141,0.0,0.0,0.0,6422.87271670493,1710.3737204794484,6422.87271670493,6422.87271670493,0.15840657888634135,0.15840657888634135,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.3806018103784816,1.3806018103784816,0.023178297869410617,0.0,0.0,0.0,0.0,200714.77239702907,20467.21075974253,150536.0792977718,15350.408069806897,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,21.393920686674004,0.0,0.0,1.0,0.8,9.396791140421088,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00048795630022423767,149.83567265570056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49466504498405833,272.58323050539184,272.58323050539184,-0.5667694946081383,272.6515934444259,-0.49840655557409264,272.51486756635774,-0.6351324336422408,272.51486756635774,272.6515934444259,678.5247548272637,688.7634089908172,-10.23865416355352,0.0,683.6292028652538,,,,,9.0
420.0,-27.52657983460922,245.62342016539077,-27.52657983460921,245.62342016539077,20.6,293.75,20.6,293.75,nan,nan,194.35446734367872,467.5044673436787,20.600000000000023,293.75,-3.2433934963051207,269.90660650369483,-55.907334038615204,217.24266596138477,-3.3976697980146717,269.75233020198533,912.4457888903435,912.4457888903435,5586.2339264071,0.0,0.0,0.0,6357.76285004044,1693.154114976633,6357.76285004044,6357.76285004044,0.14351680149323903,0.14351680149323903,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.394740572715159,1.394740572715159,0.02294333485811286,0.0,0.0,0.0,0.0,198680.08906376373,20259.730801421865,149010.0667978228,15194.7981010664,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,24.140146657604678,0.0,0.0,1.0,0.8,9.157911678887746,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.0002825677405830334,153.17534429893854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4954308737135458,269.8294683528401,269.8294683528401,-3.3205316471598962,269.90660650369483,-3.2433934963051456,269.7523302019853,-3.3976697980147037,269.7523302019853,269.90660650369483,766.8035348411743,775.9857467768794,-9.18221193570514,0.0,771.3812970075522,,,,,9.0
480.0,-32.43636919049114,240.71363080950883,-32.43636919049115,240.71363080950883,20.6,293.75,20.6,293.75,nan,nan,190.06074865409175,463.21074865409173,20.600000000000037,293.75,-5.705148422279599,267.4448515777204,-57.888753433339275,215.2612465666607,-5.875164267867695,267.27483573213226,818.2982259803213,818.2982259803213,5448.190181980005,0.0,0.0,0.0,6299.370949218236,1677.711250673646,6299.370949218236,6299.370949218236,0.12990157788403833,0.12990157788403833,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4076690702533432,1.4076690702533432,0.02273261569513696,0.0,0.0,0.0,0.0,196855.34216306987,20073.65840149999,147641.5066223024,15055.243801124992,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,26.602987137500524,0.0,0.0,1.0,0.8,8.943401316194254,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00016951497709950399,156.29963216121428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4959832059355193,267.3598436549263,267.3598436549263,-5.790156345073683,267.4448515777204,-5.705148422279592,267.27483573213226,-5.875164267867717,267.27483573213226,267.4448515777204,845.9735732605125,854.2083503115697,-8.234777051057222,0.0,850.0789948186743,,,,,8.0
540.0,-36.83955902590592,236.31044097409406,-36.83955902590591,236.31044097409406,20.6,293.75,20.6,293.75,nan,nan,186.2100714870263,459.3600714870263,20.600000000000023,293.75,-7.912895732550198,265.23710426744975,-59.66572762755675,213.48427237244323,-8.097027091981419,265.05297290801855,733.864972569131,733.864972569131,5324.390295114603,0.0,0.0,0.0,6247.004307646142,1663.8618257166434,6247.004307646142,6247.004307646142,0.11747470250195007,0.11747470250195007,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4194691551251928,1.4194691551251928,0.02254363885573667,0.0,0.0,0.0,0.0,195218.88461394192,19906.7861720304,146414.16346045645,14930.089629022801,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,28.81169267146332,0.0,0.0,1.0,0.8,8.75079458275105,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,0.00010528750695177683,159.21197470847724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4963982352247957,265.1450385877342,265.1450385877342,-8.0049614122658,265.2371042674498,-7.912895732550169,265.05297290801855,-8.097027091981431,265.05297290801855,265.2371042674498,916.9747267588143,924.3598269950114,-7.385100236197104,0.0,920.6565446794816,,,,,8.0
600.0,-40.788420790863455,232.36157920913652,-40.788420790863455,232.36157920913652,20.6,293.75,20.6,293.75,nan,nan,182.75670165838676,455.90670165838674,20.600000000000023,293.75,-9.892844200919871,263.2571557990801,-61.25934933135284,211.89065066864714,-10.089634613217754,263.0603653867822,658.1436274929231,658.1436274929231,5213.363903489107,0.0,0.0,0.0,6200.040566645596,1651.4413581518643,6200.040566645596,6200.040566645596,0.1061515034326619,0.1061515034326619,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4302212306440825,1.4302212306440825,0.02237416094403045,0.0,0.0,0.0,0.0,193751.26770767488,19757.1308966543,145313.45078075616,14817.848172490725,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,30.792490822335985,0.0,0.0,1.0,0.8,8.577870731008565,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.764619891662416e-05,161.91769775266357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49671980168380914,263.1587605929311,263.1587605929311,-9.99123940706886,263.25715579908007,-9.89284420091991,263.0603653867822,-10.089634613217754,263.0603653867822,263.25715579908007,980.6498695015852,987.2729634730858,-6.62309397150068,0.0,983.9517916545772,,,,,8.0
660.0,-44.32983286725583,228.82016713274413,-44.329832867255845,228.82016713274413,20.6,293.75,20.6,293.75,nan,nan,179.65966029386038,452.80966029386036,20.600000000000023,293.75,-11.6684985096363,261.48150149036366,-62.68853918937964,210.46146081062034,-11.87664179406947,261.2733582059305,590.2353460644456,590.2353460644456,5113.793528902589,0.0,0.0,0.0,6157.922758844611,1640.3024714754104,6157.922758844611,6157.922758844611,0.09584974823152691,0.09584974823152691,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4400033822837193,1.4400033822837193,0.022222170026608413,0.0,0.0,0.0,0.0,192435.0862138941,19622.917735811323,144326.31466042058,14717.188301858494,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,32.56890079594488,0.0,0.0,1.0,0.8,8.422633242779108,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,4.4907194945349626e-05,164.4236713186661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4969749202282231,261.3774298481471,261.3774298481471,-11.772570151852904,261.48150149036366,-11.668498509636322,261.2733582059305,-11.876641794069485,261.2733582059305,261.48150149036366,1037.754912069905,1043.6946249136736,-5.939712843768575,0.0,1040.7161367643666,,,,,8.0
720.0,-47.50583683885,225.64416316114998,-47.50583683885,225.64416316114998,20.6,293.75,20.6,293.75,nan,nan,176.8821856234223,450.03218562342227,20.600000000000033,293.75,-13.260938187935203,259.88906181206477,-63.970264862850286,209.1797351371497,-13.479262938465036,259.67073706153496,529.333995265696,529.333995265696,5024.497272923991,0.0,0.0,0.0,6120.151029077712,1630.312966076391,6120.151029077712,6120.151029077712,0.0864903484817212,0.0864903484817212,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4488907135809,1.4488907135809,0.022085861756207092,0.0,0.0,0.0,0.0,191254.7196586785,19502.5538444503,143441.0397440089,14626.915383337724,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,34.162013870506385,0.0,0.0,1.0,0.8,8.283285359504854,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.076219868342288e-05,166.73797994431945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4971811486298298,259.77989943679984,259.77989943679984,-13.37010056320014,259.88906181206477,-13.26093818793521,259.6707370615349,-13.47926293846507,259.6707370615349,259.88906181206477,1088.9677721239973,1094.2946166363795,-5.326844512382195,0.0,1091.6234532872493,,,,,8.0
780.0,-50.35413570429026,222.79586429570972,-50.35413570429026,222.79586429570972,20.6,293.75,20.6,293.75,nan,nan,174.39128018394115,447.5412801839411,20.600000000000023,293.75,-14.689067434219906,258.46093256578007,-65.11973803918806,208.0302619608119,-14.91652311109354,258.23347688890647,474.71647757337615,474.71647757337615,4944.4142645928305,0.0,0.0,0.0,6086.276165258185,1621.3541288670608,6086.276165258185,6086.276165258185,0.07799785364377042,0.07799785364377042,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4569548613521706,1.4569548613521706,0.021963617987657794,0.0,0.0,0.0,0.0,190196.13016431828,19394.607757421574,142647.09762323872,14545.955818066182,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,35.59074402532843,0.0,0.0,1.0,0.8,8.158209481069298,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.1712329162489093e-05,168.8696155588426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49735039520869195,258.34720472734324,258.34720472734324,-14.802795272656738,258.46093256578007,-14.689067434219908,258.2334768889064,-14.916523111093568,258.2334768889064,258.46093256578007,1134.896408684513,1139.6736209972057,-4.7772123126926545,0.0,1137.278072486129,,,,,8.0
840.0,-52.90854260449343,220.24145739550656,-52.90854260449342,220.24145739550656,20.6,293.75,20.6,293.75,nan,nan,172.1573990880512,445.30739908805117,20.600000000000033,293.75,-15.96984005461446,257.1801599453855,-66.1506068316288,206.99939316837117,-16.20548451446338,256.9445154855366,425.73448336719747,425.73448336719747,4872.594630496115,0.0,0.0,0.0,6055.896846513637,1613.3196805382142,6055.896846513637,6055.896846513637,0.07030081491766024,0.07030081491766024,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4642636711128552,1.4642636711128552,0.021853987523763174,0.0,0.0,0.0,0.0,189246.77645355114,19297.800620349575,141935.08234016335,14473.35046526218,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,36.872053422658894,0.0,0.0,1.0,0.8,8.045953302016725,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.5765106685031498e-05,170.82820099647677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49749102293287784,257.062337715461,257.062337715461,-16.087662284538965,257.1801599453855,-15.969840054614451,256.94451548553656,-16.20548451446342,256.94451548553656,257.1801599453855,1176.0860561564016,1180.3703481753648,-4.284292018963242,0.0,1178.2219761344018,,,,,7.0
900.0,-55.1993819631705,217.95061803682947,-55.19938196317051,217.95061803682947,20.6,293.75,20.6,293.75,nan,nan,170.1540107949637,443.3040107949637,20.60000000000001,293.75,-17.118460626714544,256.03153937328545,-67.07511011101303,206.07488988898695,-17.361448938608994,255.788551061391,381.80655977951017,381.80655977951017,4808.185375824816,0.0,0.0,0.0,6028.652033032927,1606.114273693984,6028.652033032927,6028.652033032927,0.06333199489495646,0.06333199489495646,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4708809989969678,1.4708809989969678,0.02175566889627484,0.0,0.0,0.0,0.0,188395.37603227896,19210.981939018828,141296.5320242092,14408.236454264119,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,38.02115385308116,0.0,0.0,1.0,0.8,7.945209250093264,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.1756426396678666e-05,172.6237451887332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.497609078726278,255.91004521733822,255.91004521733822,-17.239954782661755,256.03153937328545,-17.118460626714523,255.788551061391,-17.361448938608987,255.788551061391,256.03153937328545,1213.0256937551399,1216.8679260698987,-3.842232314758803,0.0,1214.9412262921462,,,,,8.0
960.0,-57.253849016765976,215.896150983234,-57.25384901676597,215.896150983234,20.6,293.75,20.6,293.75,nan,nan,168.35733560090887,441.50733560090885,20.600000000000026,293.75,-18.148564774628856,255.00143522537113,-67.90422139512373,205.24577860487625,-18.39813918869453,254.75186081130545,342.41117559924675,342.41117559924675,4750.421980668805,0.0,0.0,0.0,6004.218395287606,1599.6523208294338,6004.218395287606,6004.218395287606,0.05702843451996803,0.05702843451996803,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4768666196155575,1.4768666196155575,0.0216674949348709,0.0,0.0,0.0,0.0,187631.82485273769,19133.12138729716,140723.86863955326,14349.84104047287,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,39.05168721783789,0.0,0.0,1.0,0.8,7.854802593853718,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.989091342279458e-06,174.26643217293076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4977090441126975,254.8766480183383,254.8766480183383,-18.273351981661676,255.00143522537113,-18.148564774628852,254.75186081130545,-18.39813918869453,254.75186081130545,255.00143522537113,1246.1538431520648,1249.5996280707777,-3.4457849187128886,0.0,1247.871728117491,,,,,7.0
1020.0,-59.09633313925803,214.05366686074194,-59.096333139258036,214.05366686074194,20.6,293.75,20.6,293.75,nan,nan,166.7460425402038,439.8960425402038,20.60000000000003,293.75,-19.072381258878377,254.0776187411216,-68.64778442597014,204.50221557402983,-19.327862211410178,253.8221377885898,307.08068708201057,307.08068708201057,4698.618650403578,0.0,0.0,0.0,5982.30580895837,1593.8571438685171,5982.30580895837,5982.30580895837,0.0513314927201087,0.0513314927201087,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4822762222203567,1.4822762222203567,0.02158841889271219,0.0,0.0,0.0,0.0,186947.05652994907,19063.294451209036,140210.2923974618,14297.470838406776,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,39.97588779840984,0.0,0.0,1.0,0.8,7.773677247060389,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,7.0354640945574665e-06,175.76644447858706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4977943111831323,253.9498782648557,253.9498782648557,-19.20012173514428,254.0776187411216,-19.07238125887838,253.8221377885898,-19.327862211410178,253.8221377885898,254.0776187411216,1275.8637812855295,1278.9540250395873,-3.0902437540578376,0.0,1277.4044123491817,,,,,7.0
1080.0,-60.74870678253077,212.4012932174692,-60.748706782530775,212.4012932174692,20.6,293.75,20.6,293.75,nan,nan,165.3010057861917,438.4510057861917,20.600000000000023,293.75,-19.900876877397135,253.24912312260284,-69.31462395060805,203.83537604939193,-20.16165492224334,252.98834507775663,275.3956072121225,275.3956072121225,4652.160488615841,0.0,0.0,0.0,5962.654216230753,1588.6598743149536,5962.654216230753,5962.654216230753,0.04618674791881723,0.04618674791881723,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4871614714169106,1.4871614714169106,0.021517502043346796,0.0,0.0,0.0,0.0,186332.94425721103,19000.672427099063,139749.70819290826,14250.504320324297,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,40.80472724770334,0.0,0.0,1.0,0.8,7.700884381600897,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,5.627187010025508e-06,177.13381769853643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4978674951240222,253.11873410017975,253.11873410017975,-20.031265899820227,253.24912312260284,-19.90087687739714,252.98834507775666,-20.161654922243315,252.98834507775666,253.24912312260284,1302.5082003770929,1305.2795878268448,-2.7713874497519555,0.0,1303.889866657821,,,,,7.0
1140.0,-62.230585940555116,210.91941405944488,-62.2305859405551,210.91941405944488,20.6,293.75,20.6,293.75,nan,nan,164.0050685609691,437.1550685609691,20.600000000000023,293.75,-20.643887025931683,252.5061129740683,-69.9126584228128,203.23734157718718,-20.909415600859706,252.24058439914026,246.9798596707266,246.9798596707266,4610.495898626347,0.0,0.0,0.0,5945.030251700485,1583.9988836476957,5945.030251700485,5945.030251700485,0.04154391974709999,0.04154391974709999,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4915701230767053,1.4915701230767053,0.021453902505094876,0.0,0.0,0.0,0.0,185782.19536564013,18944.51166969762,139336.6465242301,14208.383752273214,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,41.548045278217046,0.0,0.0,1.0,0.8,7.635571263796524,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,4.592145261126595e-06,178.37832576717142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49793064430971357,252.3733486866043,252.3733486866043,-20.77665131339569,252.5061129740683,-20.64388702593169,252.2405843991403,-20.90941560085969,252.2405843991403,252.5061129740683,1326.403406753964,1328.8888381246047,-2.485431370640754,0.0,1327.6425105531075,,,,,7.0
1200.0,-63.55956254214208,209.5904374578579,-63.55956254214209,209.5904374578579,20.6,293.75,20.6,293.75,nan,nan,162.84285538075494,435.9928553807549,20.599999999999966,293.74999999999994,-21.310232250444884,251.8397677495551,-70.4489870351739,202.70101296482608,-21.58002118850011,251.56997881149988,221.49610026447567,221.49610026447567,4573.13055859757,0.0,0.0,0.0,5929.224988611238,1579.8188290353878,5929.224988611238,5929.224988611238,0.03735666983289079,0.03735666983289079,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4955461748441627,1.4955461748441627,0.021396865264514103,0.0,0.0,0.0,0.0,185288.28089410116,18894.146410252346,138966.21067057588,14170.609807689261,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,42.21466625731237,0.0,0.0,1.0,0.8,7.57697239543876,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.817638626570931e-06,179.5093917835897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4979853861462117,251.70487328052747,251.70487328052747,-21.445126719472512,251.83976774955508,-21.310232250444898,251.56997881149982,-21.580021188500154,251.56997881149982,251.83976774955508,1347.833069174307,1350.0620499331249,-2.2289807588178974,0.0,1348.9443203476842,,,,,8.0
1260.0,-64.75141344867038,208.3985865513296,-64.75141344867038,208.3985865513296,20.6,293.75,20.6,293.75,nan,nan,161.80055712992328,434.95055712992325,20.60000000000001,293.75,-21.907823023413826,251.24217697658617,-70.9299773449078,202.22002265509218,-22.181432734272086,250.9685672657279,198.64181775470917,198.64181775470917,4539.62050311683,0.0,0.0,0.0,5915.050410552916,1576.0701049011757,5915.050410552916,5915.050410552916,0.03358243868899519,0.03358243868899519,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.4991300449143696,1.4991300449143696,0.021345713207841045,0.0,0.0,0.0,0.0,184845.32532977863,18848.9775131955,138633.99399733398,14136.733134896625,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,42.812504059418785,0.0,0.0,1.0,0.8,7.524399175841246,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,3.228405348349708e-06,180.53602269730234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49803302963433255,251.10537212115705,251.10537212115705,-22.04462787884293,251.24217697658617,-21.907823023413812,250.96856726572793,-22.18143273427205,250.96856726572793,251.24217697658617,1367.051588432989,1369.0505797750504,-1.9989913420613448,0.0,1368.0481791236343,,,,,8.0
1320.0,-65.8202872427802,207.3297127572198,-65.82028724278018,207.3297127572198,20.6,293.75,20.6,293.75,nan,nan,160.8658074279316,434.0158074279316,20.600000000000023,293.75,-22.4437534162613,250.70624658373868,-71.36133686928076,201.78866313071921,-22.72078966637896,250.42921033362103,178.1456323516369,178.1456323516369,4509.568151097631,0.0,0.0,0.0,5902.338470198062,1572.708135119631,5902.338470198062,5902.338470198062,0.030182212228445606,0.030182212228445606,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5023587664392155,1.5023587664392155,0.02129983910290891,0.0,0.0,0.0,0.0,184448.07719368945,18808.469476700957,138336.0578952671,14106.35210752572,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,43.34865577277131,0.0,0.0,1.0,0.8,7.477234075625905,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.773240555402581e-06,181.46676350134678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.498074639526928,250.56772845867985,250.56772845867985,-22.582271541320125,250.70624658373868,-22.443753416261302,250.42921033362103,-22.72078966637895,250.42921033362103,250.70624658373868,1384.2871098669643,1386.0798420570638,-1.792732190099514,0.0,1385.1808707222795,,,,,7.0
1380.0,-66.77887292862613,206.37112707137385,-66.77887292862613,206.37112707137385,20.6,293.75,20.6,293.75,nan,nan,160.0274964462966,433.1774964462966,20.600000000000023,293.75,-22.924385653293488,250.2256143467065,-71.74818817349149,201.4018118265085,-23.204494886867316,249.94550511313267,159.76428097432154,159.76428097432154,4482.6163190403095,0.0,0.0,0.0,5890.937838372276,1569.6930635942301,5890.937838372276,5890.937838372276,0.027120347448525442,0.027120347448525442,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.505266195312738,1.505266195312738,0.021258698361555643,0.0,0.0,0.0,0.0,184091.80744913363,18772.140073229253,138068.85558685023,14079.10505492194,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,43.82948632927722,0.0,0.0,1.0,0.8,7.434921580752043,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.4166875311062652e-06,182.3096694078936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49811109018132577,250.08555972991957,250.08555972991957,-23.06444027008041,250.2256143467065,-22.924385653293484,249.94550511313264,-23.204494886867337,249.94550511313264,250.2256143467065,1399.7442426099194,1401.3519978229629,-1.607755213043447,0.0,1400.545783789706,,,,,8.0
1440.0,-67.63855042262601,205.51144957737398,-67.638550422626,205.51144957737398,20.6,293.75,20.6,293.75,nan,nan,159.27568887071686,432.42568887071684,20.600000000000023,293.75,-23.3554255879669,249.79457441203309,-72.09512488972393,201.05487511027604,-23.63829073032968,249.5117092696703,143.2795823333147,143.2795823333147,4458.445585722223,0.0,0.0,0.0,5880.71371082884,1566.9891310675782,5880.71371082884,5880.71371082884,0.024364318580834397,0.024364318580834397,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5078832196629874,1.5078832196629874,0.021221802579083023,0.0,0.0,0.0,0.0,183772.30346340124,18739.559733793012,137829.22759755093,14054.66980034476,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,44.26070399791897,0.0,0.0,1.0,0.8,7.396964328328579,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,2.133782761476825e-06,183.07229124745936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49814310613035545,249.65314184085167,249.65314184085167,-23.496858159148303,249.79457441203309,-23.35542558796689,249.5117092696703,-23.638290730329686,249.5117092696703,249.79457441203309,1413.6064869090162,1415.0483517042496,-1.441864795233414,0.0,1414.3253239555727,,,,,7.0
1500.0,-68.40952499456169,204.74047500543827,-68.4095249945617,204.74047500543827,20.6,293.75,20.6,293.75,nan,nan,158.60145591376352,431.7514559137635,20.600000000000023,293.75,-23.741990126727455,249.40800987327253,-72.4062628467567,200.74373715324327,-24.02732681872808,249.1226731812719,128.49576198927966,128.49576198927966,4436.768887222526,0.0,0.0,0.0,5871.5445848169265,1564.56415479573,5871.5445848169265,5871.5445848169265,0.021884490551524294,0.021884490551524294,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5102379671536441,1.5102379671536441,0.02118871376297778,0.0,0.0,0.0,0.0,183485.76827552894,18710.34127612681,137614.3262066467,14032.755957095105,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,44.64742782577132,0.0,0.0,1.0,0.8,7.362914853145699,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.9066728552869424e-06,183.7616717003183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4981712926727413,249.2653415272722,249.2653415272722,-23.88465847272778,249.4080098732725,-23.741990126727472,249.1226731812719,-24.027326818728085,249.1226731812719,249.4080098732725,1426.0384024755565,1427.3314933348095,-1.2930908592529704,0.0,1426.6830687557278,,,,,7.0
1560.0,-69.10094918523043,204.04905081476954,-69.10094918523043,204.04905081476954,20.6,293.75,20.6,293.75,nan,nan,157.996794219967,431.146794219967,20.600000000000016,293.75,-24.08866832167433,249.06133167832564,-72.68529731137676,200.46470268862322,-24.37622154489432,248.77377845510566,115.23736511145673,115.23736511145673,4417.328918115561,0.0,0.0,0.0,5863.321636979362,1562.3893968397235,5863.321636979362,5863.321636979362,0.019653938884175586,0.019653938884175586,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5123560121713626,1.5123560121713626,0.021159039103534925,0.0,0.0,0.0,0.0,183228.80115560503,18684.13792228794,137421.60086670378,14013.103441715957,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,44.99424879600157,0.0,0.0,1.0,0.8,7.332371676808938,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.7223990116376038e-06,184.3843517109529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4981961587652016,248.91755506671564,248.91755506671564,-24.23244493328434,249.06133167832564,-24.088668321674334,248.77377845510566,-24.37622154489432,248.77377845510566,249.06133167832564,1437.1875732250476,1438.3472409132096,-1.159667688162017,0.0,1437.765721813344,,,,,7.0
1620.0,-69.72103115074484,203.42896884925514,-69.72103115074484,203.42896884925514,20.6,293.75,20.6,293.75,nan,nan,157.45451934579762,430.6045193457976,20.600000000000023,293.75,-24.39957571976394,248.75042428023605,-72.9355406370945,200.21445936290547,-24.689116769058966,248.46088323094102,103.34699425240048,103.34699425240048,4399.894693410612,0.0,0.0,0.0,5855.947043794541,1560.4390377913053,5855.947043794541,5855.947043794541,0.017648211891177486,0.017648211891177486,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5142605734338506,1.5142605734338506,0.021132426321735634,0.0,0.0,0.0,0.0,182998.34511857943,18660.637946554576,137248.75883893456,13995.478459915932,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,45.30528417642404,0.0,0.0,1.0,0.8,7.304974078563786,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.5714231732782584e-06,184.94638283103274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49821813531623804,248.60565375558855,248.60565375558855,-24.54434624441143,248.75042428023605,-24.39957571976393,248.46088323094102,-24.689116769058955,248.46088323094102,248.75042428023605,1447.186355147609,1448.226366515018,-1.040011367409079,0.0,1447.7048494628682,,,,,7.0
1680.0,-70.27713222645585,202.87286777354413,-70.27713222645585,202.87286777354413,20.6,293.75,20.6,293.75,nan,nan,156.968198285345,430.118198285345,20.600000000000023,293.75,-24.67840327133605,248.47159672866394,-73.15996431335805,199.99003568664193,-24.969727040142505,248.18027295985746,92.6835126185026,92.6835126185026,4384.259393224298,0.0,0.0,0.0,5849.333408721208,1558.6899443222374,5849.333408721208,5849.333408721208,0.015845141000223006,0.015845141000223006,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5159727041561464,1.5159727041561464,0.021108559482812414,0.0,0.0,0.0,0.0,182791.66902253774,18639.562849957707,137093.7517669033,13979.67213746828,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,45.58422645997973,0.0,0.0,1.0,0.8,7.280398809556021,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.4466321884217836e-06,185.45334506590387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49823758917157795,248.3259348442607,248.3259348442607,-24.824065155739277,248.4715967286639,-24.678403271336066,248.18027295985746,-24.969727040142516,248.18027295985746,248.4715967286639,1456.1534492061687,1457.0861507918369,-0.9327015856681555,0.0,1456.6184445755682,,,,,7.0
1740.0,-70.77585366957383,202.37414633042613,-70.77585366957385,202.37414633042613,20.6,293.75,20.6,293.75,nan,nan,156.53205702491107,429.68205702491105,20.600000000000023,293.75,-24.928460843002025,248.22153915699795,-73.36122931502757,199.7887706849724,-25.22138338671894,247.92861661328104,83.12024051966239,83.12024051966239,4370.237382738104,0.0,0.0,0.0,5843.402190042461,1557.1212554767985,5843.402190042461,5843.402190042461,0.014224631099550996,0.014224631099550996,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5175114702632981,1.5175114702632981,0.021087155271681597,0.0,0.0,0.0,0.0,182606.31843882691,18620.66235042822,136954.73882912018,13965.496762821165,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,45.83438687669375,0.0,0.0,1.0,0.8,7.258355522005392,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.3426553554413908e-06,185.91036767259257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4982548344515441,248.07507788513948,248.07507788513948,-25.0749221148605,248.22153915699795,-24.92846084300203,247.92861661328104,-25.22138338671894,247.92861661328104,248.22153915699795,1464.1953007109462,1465.031764296614,-0.8364635856678433,0.0,1464.6123169356758,,,,,7.0
1800.0,-71.22311645707745,201.92688354292252,-71.22311645707745,201.92688354292252,20.6,293.75,20.6,293.75,nan,nan,156.1409164912999,429.29091649129987,20.600000000000016,293.75,-25.152717173663135,247.99728282633686,-73.54173007244242,199.60826992755756,-25.447073528844935,247.70292647115505,74.54379791726778,74.54379791726778,4357.662151948771,0.0,0.0,0.0,5838.0829334329,1555.7145061429242,5838.0829334329,5838.0829334329,0.01276854042109927,0.01276854042109927,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5188941240101905,1.5188941240101905,0.02106795957279331,0.0,0.0,0.0,0.0,182440.09166977814,18603.711937285225,136830.0687523336,13952.783952963919,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,46.05873542171032,0.0,0.0,1.0,0.8,7.238583613398138,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.2553897395497854e-06,186.32215429462195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4982701408860388,247.85010464874594,247.85010464874594,-25.299895351254037,247.99728282633686,-25.15271717366312,247.70292647115502,-25.447073528844953,247.70292647115502,247.99728282633686,1471.4073843050069,1472.1575405719573,-0.7501562669503983,0.0,1471.7813722942683,,,,,6.0
1860.0,-71.6242298934946,201.52577010650538,-71.6242298934946,201.52577010650538,20.6,293.75,20.6,293.75,nan,nan,155.7901324116625,428.9401324116625,20.60000000000004,293.75,-25.353834353306212,247.79616564669377,-73.70360491387544,199.44639508612454,-25.649476576796282,247.5005234232037,66.85223940286227,66.85223940286227,4346.384387966294,0.0,0.0,0.0,5833.312459826548,1554.452859283205,5833.312459826548,5833.312459826548,0.011460424906649027,0.011460424906649027,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5201362579498001,1.5201362579498001,0.021050744518888217,0.0,0.0,0.0,0.0,182291.0143695796,18588.510283285283,136718.2607771847,13941.382712463963,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,46.259935270184435,0.0,0.0,1.0,0.8,7.22084925275227,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.1816665160177027e-06,186.69300671488693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4982837417712908,247.6483445349487,247.6483445349487,-25.50165546505127,247.79616564669377,-25.353834353306212,247.50052342320367,-25.649476576796303,247.50052342320367,247.79616564669377,1477.8753128023286,1478.5480666650174,-0.6727538626887508,0.0,1478.2107120724063,,,,,6.0
1920.0,-71.98395583593552,201.16604416406446,-71.98395583593552,201.16604416406446,20.6,293.75,20.6,293.75,nan,nan,155.4755407263525,428.6255407263525,20.600000000000023,293.75,-25.534199954620973,247.615800045379,-73.84877776550127,199.3012222344987,-25.830995368572967,247.31900463142702,59.954323740153576,59.954323740153576,4336.270213637166,0.0,0.0,0.0,5829.034143696047,1553.3214072853566,5829.034143696047,5829.034143696047,0.01028546449757764,0.01028546449757764,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5212519558610471,1.5212519558610471,0.021035305740584972,0.0,0.0,0.0,0.0,182157.31699050148,18574.87694477742,136617.9877428761,13931.157708583065,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,46.440374993383564,0.0,0.0,1.0,0.8,7.204942674734537,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.119012613050043e-06,187.02685191260264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49829583903688074,247.46740233840302,247.46740233840302,-25.682597661596958,247.615800045379,-25.534199954620988,247.31900463142702,-25.830995368572957,247.31900463142702,247.615800045379,1483.6758705406119,1484.2792086303803,-0.6033380897683855,0.0,1483.9766628005661,,,,,7.0
1980.0,-72.30656478143446,200.8434352185655,-72.30656478143447,200.8434352185655,20.6,293.75,20.6,293.75,nan,nan,155.193419067096,428.34341906709597,20.600000000000023,293.75,-25.69595519332239,247.4540448066776,-73.97897191168738,199.1710280883126,-25.993784810024245,247.15621518997574,53.76815758315707,53.76815758315707,4327.1999582184635,0.0,0.0,0.0,5825.197594866313,1552.306713538495,5825.197594866313,5825.197594866313,0.009230271884775616,0.009230271884775616,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5222539284637222,1.5222539284637222,0.021021459955958072,0.0,0.0,0.0,0.0,182037.4248395723,18562.651347766292,136528.06862967924,13921.988510824722,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,46.60219669288267,0.0,0.0,1.0,0.8,7.190676275646463,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.0654790482284753e-06,187.32726768377213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983066083891386,247.30512999832666,247.30512999832666,-25.844870001673314,247.4540448066776,-25.69595519332239,247.1562151899757,-25.993784810024266,247.1562151899757,247.4540448066776,1488.877919017249,1489.4190038805525,-0.5410848633034675,0.0,1489.1476751320222,,,,,7.0
2040.0,-72.59588652129206,200.5541134787079,-72.59588652129207,200.5541134787079,20.6,293.75,20.6,293.75,nan,nan,154.94040035353976,428.09040035353974,20.600000000000023,293.75,-25.84102031819524,247.30897968180474,-74.09573255628345,199.05426744371653,-26.13977742727797,247.010222572722,48.22028997626575,48.22028997626575,4319.065365137892,0.0,0.0,0.0,5821.756687789268,1551.3967191844215,5821.756687789268,5821.756687789268,0.008282773149452376,0.008282773149452376,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5231536395478489,1.5231536395478489,0.02100904279721858,0.0,0.0,0.0,0.0,181929.89649341462,18551.686507973125,136447.42237006096,13913.764880979841,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,46.747321409327775,0.0,0.0,1.0,0.8,7.177880279464575,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,1.0195156505165147e-06,187.59750821920147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983162031253929,247.1596011272634,247.1596011272634,-25.99039887273659,247.30897968180474,-25.841020318195234,247.010222572722,-26.139777427277977,247.010222572722,247.30897968180474,1493.5432134331597,1494.0284684634935,-0.4852550303337466,0.0,1493.785135764603,,,,,7.0
2100.0,-72.85535545035734,200.29464454964264,-72.85535545035734,200.29464454964264,20.6,293.75,20.6,293.75,nan,nan,154.7134858550504,427.8634858550504,20.600000000000023,293.75,-25.971117331929257,247.1788826680707,-74.20044428491963,198.94955571508035,-26.270706232825955,246.87929376717403,43.244821510879326,43.244821510879326,4311.770028673102,0.0,0.0,0.0,5818.670733371455,1550.580578496441,5818.670733371455,5818.670733371455,0.007432079162489816,0.007432079162489816,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.523961421697777,1.523961421697777,0.020997906865877377,0.0,0.0,0.0,0.0,181833.46041785795,18541.852764997013,136375.09531339345,13906.38957374776,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,46.87747185010946,0.0,0.0,1.0,0.8,7.166403426672604,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,9.798787229359308e-07,187.84052881849104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49832475739357085,247.0290882176224,247.0290882176224,-26.12091178237759,247.17888266807074,-25.971117331929236,246.87929376717403,-26.270706232825944,246.87929376717403,247.17888266807074,1497.7271333948452,1498.1623188358099,-0.4351854409646876,0.0,1497.944093693895,,,,,7.0
2160.0,-73.08805204922314,200.06194795077684,-73.08805204922314,200.06194795077684,20.6,293.75,20.6,293.75,nan,nan,154.50998707618567,427.65998707618564,20.600000000000023,293.75,-26.087790766879262,247.0622092331207,-74.29435292780397,198.855647072196,-26.388125634265062,246.7618743657349,38.78276647763467,38.78276647763467,4305.227510096072,0.0,0.0,0.0,5815.903267337796,1549.8486867467955,5815.903267337796,5815.903267337796,0.006668399506477229,0.006668399506477229,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5246865849281666,1.5246865849281666,0.020987919954386976,0.0,0.0,0.0,0.0,181746.97710430613,18533.033921298927,136310.2328282296,13899.775440974197,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,46.99419319715092,0.0,0.0,1.0,0.8,7.156110058483379,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,9.4556215833767e-07,188.05901040698367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983323886630687,246.9120417994278,246.9120417994278,-26.237958200572166,247.0622092331207,-26.087790766879266,246.7618743657349,-26.388125634265066,246.7618743657349,247.0622092331207,1501.479351062838,1501.8696335050518,-0.3902824422136746,0.0,1501.6739251165006,,,,,7.0
2220.0,-73.29673856569705,199.8532614343029,-73.29673856569707,199.8532614343029,20.6,293.75,20.6,293.75,nan,nan,154.32748374240475,427.47748374240473,20.600000000000023,293.75,-26.19242561654043,246.95757438345956,-74.37857100795952,198.77142899204046,-26.493429480159072,246.6565705198409,34.781086078986526,34.781086078986526,4299.359998026456,0.0,0.0,0.0,5813.421290762289,1549.192284084445,5813.421290762289,5813.421290762289,0.005982894467712976,0.005982894467712976,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.525337511683686,1.525337511683686,0.020978963511280865,0.0,0.0,0.0,0.0,181669.4153363215,18525.124822066813,136252.06150224112,13893.84361655011,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,47.09887100507165,0.0,0.0,1.0,0.8,7.146878010312227,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,9.157458672942913e-07,188.25538138182648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983392003951344,246.80707245165024,246.80707245165024,-26.342927548349735,246.95757438345953,-26.192425616540447,246.65657051984093,-26.49342948015905,246.65657051984093,246.95757438345953,1504.8444078279417,1505.1944201909027,-0.35001236296102434,0.0,1505.0189053632073,,,,,6.0
2280.0,-73.48389253183758,199.6661074681624,-73.48389253183757,199.6661074681624,20.6,293.75,20.6,293.75,nan,nan,154.1638175834902,427.31381758349016,20.600000000000023,293.75,-26.28626410097259,246.86373589902738,-74.45410009296609,198.6958999070339,-26.58786793290932,246.56213206709066,31.192327690090053,31.192327690090053,4294.098105993638,0.0,0.0,0.0,5811.195610095543,1548.6036333629474,5811.195610095543,5811.195610095543,0.005367626523516253,0.005367626523516253,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5259217478488976,1.5259217478488976,0.020970931206079617,0.0,0.0,0.0,0.0,181599.8628154857,18518.032438751838,136199.8971116143,13888.524329063881,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,47.19274801366722,0.0,0.0,1.0,0.8,7.1385983123645795,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,8.897564370429184e-07,188.43183967872855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49834528354687824,246.71293398305903,246.71293398305903,-26.437066016940946,246.86373589902738,-26.286264100972602,246.56213206709066,-26.58786793290932,246.56213206709066,246.86373589902738,1507.8622534872798,1508.1761511015327,-0.3138976142529373,0.0,1508.0187461311093,,,,,7.0
