time_s,room_c,room_k,refrigerating_temperature_c,refrigerating_temperature_k,water_loop_c,water_loop_k,sink_c,sink_k,dock_c,dock_k,t2_c,t2_k,t3_c,t3_k,t4_c,t4_k,t5_c,t5_k,t6_c,t6_k,q_room_w,q_useful_w,q_cascade_w,q_cascade_ua_w,q_water_loop_air_cooler_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_total_input_w,cop_air_cycle,cop_system,m_air_kg_s,m_ref_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,regenerator_lmtd_k,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,cascade_lmtd_k,water_loop_air_cooler_ua_w_k,water_loop_air_cooler_ua_ref_w_k,water_loop_air_cooler_air_flow_ratio,water_loop_air_cooler_ua_flow_exponent,water_loop_air_cooler_ambient_c,water_loop_air_cooler_delta_t_k,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,base_room_load_w,air_cycle_cold_loss_w,infiltration_room_w,infiltration_q_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_stage,infiltration_door_open_fraction,load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_hot_matrix_k,regenerator_hot_matrix_c,regenerator_cold_matrix_k,regenerator_cold_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,newton_iterations
4620.0,-75.08730147888089,198.0626985211191,-75.08730147888087,198.0626985211191,20.6,293.75,20.6,293.75,nan,nan,152.76160229640084,425.9116022964008,20.600000000000282,293.7500000000003,-27.090208954086187,246.05979104591378,-75.10117938565088,198.0488206143491,-27.396952909895514,245.75304709010447,0.4461764645790681,0.4461764645790681,4249.0166599492695,0.0,0.0,0.0,5792.126375514885,1543.5603806715321,5792.126375514885,5792.126375514885,7.703154863215597e-05,7.703154863215597e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5309454917123395,1.5309454917123395,0.02090211583183702,0.0,0.0,0.0,0.0,181003.94923484014,18457.266164780038,135752.9619261301,13842.94962358503,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,47.997022717868525,0.0,0.0,1.0,0.8,7.067640681348047,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.937263440578687e-07,189.9572823789677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.498396424781736,245.90641906800914,245.90641906800914,-27.243580931990834,246.05979104591378,-27.090208954086194,245.75304709010447,-27.396952909895504,245.75304709010447,246.05979104591378,1533.717119963422,1533.7216099785696,-0.0044900151476667816,0.0,1533.7193584460506,,,,,5.0
4680.0,-75.08970241788704,198.06029758211292,-75.08970241788705,198.06029758211292,20.6,293.75,20.6,293.75,nan,nan,152.75950276935475,425.90950276935473,20.600000000000023,293.75,-27.091412775607246,246.05858722439274,-75.10214889245105,198.04785110754892,-27.398164428220184,245.7518355717798,0.40015650102403016,0.40015650102403016,4248.949158899554,0.0,0.0,0.0,5792.097824973142,1543.5528482266627,5792.097824973142,5792.097824973142,6.908662683470572e-05,6.908662683470572e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5309530390354875,1.5309530390354875,0.02090201278816511,0.0,0.0,0.0,0.0,181003.0570304107,18457.175185247837,135752.29277280802,13842.881388935879,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,47.9982270354399,0.0,0.0,1.0,0.8,7.067534408610332,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.934657962866066e-07,189.95958509109292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983965000469309,245.90521139808627,245.90521139808627,-27.24478860191371,246.05858722439274,-27.09141277560724,245.7518355717798,-27.398164428220184,245.7518355717798,246.05858722439274,1533.7558348635298,1533.7598617476867,-0.004026884156928645,0.0,1533.7578424536737,,,,,5.0
4740.0,-75.09185569502965,198.0581443049703,-75.09185569502966,198.0581443049703,20.6,293.75,20.6,293.75,nan,nan,152.75762379113587,425.90762379113585,20.600000000000023,293.75,-27.092492420775105,246.05750757922488,-75.10301830535752,198.04698169464245,-27.39925097625035,245.75074902374962,0.35887952376948673,0.35887952376948673,4248.8887502931875,0.0,0.0,0.0,5792.072349059794,1543.5460886891774,5792.072349059794,5792.072349059794,6.196046978379721e-05,6.196046978379721e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.530959807901973,1.530959807901973,0.020901920373633316,0.0,0.0,0.0,0.0,181002.26090811857,18457.094003366958,135751.69568108892,13842.82050252522,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,47.999307124876374,0.0,0.0,1.0,0.8,7.067439299423027,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.932322024828187e-07,189.96165032114968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49839656754877115,245.90412830148725,245.90412830148725,-27.24587169851273,246.05750757922488,-27.092492420775102,245.75074902374962,-27.399250976250357,245.75074902374962,246.05750757922488,1533.7905562521282,1533.7941677559427,-0.0036115038144544087,0.0,1533.7923567557596,,,,,5.0
4800.0,-75.09378668902619,198.0562133109738,-75.09378668902619,198.0562133109738,20.6,293.75,20.6,293.75,nan,nan,152.7559339645319,425.90593396453187,20.600000000000026,293.75,-27.093460618662682,246.0565393813373,-75.10379698416216,198.04620301583782,-27.40022536441674,245.74977463558324,0.32183233275962997,0.32183233275962997,4248.8344216366595,0.0,0.0,0.0,5792.049347138717,1543.5399955471178,5792.049347138717,5792.049347138717,5.5564501175843006e-05,5.5564501175843006e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5309658780972448,1.5309658780972448,0.020901837498671805,0.0,0.0,0.0,0.0,181001.5420980849,18457.02070514242,135751.15657356367,13842.765528856815,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00027571616391,0.0,0.0,1.0,0.8,7.067353764560053,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.930227852537949e-07,189.96350239536744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49839662812854285,245.90315700846025,245.90315700846025,-27.246842991539722,246.0565393813373,-27.093460618662675,245.74977463558324,-27.40022536441674,245.74977463558324,246.0565393813373,1533.8216934961924,1533.82493219944,-0.0032387032474616717,0.0,1533.8233081413237,,,,,5.0
4860.0,-75.095518511183,198.05448148881698,-75.095518511183,198.05448148881698,20.6,293.75,20.6,293.75,nan,nan,152.754413277749,425.904413277749,20.600000000000012,293.75,-27.09432894771701,246.05567105228297,-75.10449631428344,198.04550368571654,-27.401099245255196,245.7489007547448,0.2886370261330158,0.2886370261330158,4248.7855312873835,0.0,0.0,0.0,5792.028552198218,1543.5345616818952,5792.028552198218,5792.028552198218,4.983349504095088e-05,4.983349504095088e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5309713221978738,1.5309713221978738,0.020901763172193562,0.0,0.0,0.0,0.0,181000.8922561943,18456.954439711248,135750.66919214572,13842.715829783436,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.001144404770386,0.0,0.0,1.0,0.8,7.067276791091289,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.928350186824098e-07,189.96516346862344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983966824124943,245.90228590351387,245.90228590351387,-27.247714096486106,246.05567105228295,-27.09432894771703,245.7489007547448,-27.401099245255182,245.7489007547448,246.05567105228295,1533.8496189585805,1533.8525235922389,-0.0029046336583178345,0.0,1533.8510670541357,,,,,5.0
4920.0,-75.09707147632865,198.0529285236713,-75.09707147632867,198.0529285236713,20.6,293.75,20.6,293.75,nan,nan,152.75305324411022,425.9030532441102,20.600000000000023,293.75,-27.0951076046531,246.05489239534688,-75.10512205827979,198.0448779417202,-27.401882880605175,245.7481171193948,0.2588275242736563,0.2588275242736563,4248.74180595885,0.0,0.0,0.0,5792.010020871568,1543.529646312863,5792.010020871568,5792.010020871568,4.4686995247067714e-05,4.4686995247067714e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5309762041203152,1.5309762041203152,0.020901696521394925,0.0,0.0,0.0,0.0,181000.3131522365,18456.89538754177,135750.23486417736,13842.671540656327,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.001923377196206,0.0,0.0,1.0,0.8,7.067207949456338,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.926666845386797e-07,189.9666530162911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983967311523302,245.90150475737084,245.90150475737084,-27.248495242629133,246.05489239534688,-27.095107604653094,245.7481171193948,-27.40188288060517,245.7481171193948,246.05489239534688,1533.8746605656445,1533.8772652384678,-0.002604672823281362,0.0,1533.8759591169417,,,,,5.0
4980.0,-75.09846428974302,198.05153571025696,-75.09846428974302,198.05153571025696,20.6,293.75,20.6,293.75,nan,nan,152.75183912543582,425.9018391254358,20.600000000000094,293.75000000000006,-27.09580595533486,246.0541940446651,-75.10568465860558,198.0443153413944,-27.402585696294707,245.74741430370528,0.23213556907372548,0.23213556907372548,4248.702771775352,0.0,0.0,0.0,5791.993582324941,1543.5252814456294,5791.993582324941,5791.993582324941,4.0078699289674436e-05,4.0078699289674436e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5309805825757288,1.5309805825757288,0.020901636744577814,0.0,0.0,0.0,0.0,180999.7994476544,18456.843004252667,135749.8495857408,13842.6322531895,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00262201408774,0.0,0.0,1.0,0.8,7.067146493656085,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.925157426607757e-07,189.96798897211517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49839677480014616,245.90080417418523,245.90080417418523,-27.249195825814752,246.05419404466514,-27.09580595533484,245.74741430370528,-27.402585696294693,245.74741430370528,246.05419404466514,1533.897119523571,1533.8994555652985,-0.002336041727403426,0.0,1533.8982841497036,,,,,5.0
5040.0,-75.0997134325922,198.0502865674078,-75.09971343259218,198.0502865674078,20.6,293.75,20.6,293.75,nan,nan,152.75074389008807,425.90074389008805,20.600000000000023,293.75,-27.096432270866597,246.0535677291334,-75.10618900470433,198.04381099529564,-27.403216016262707,245.74678398373726,0.20819047486549244,0.20819047486549244,4248.6675597927915,0.0,0.0,0.0,5791.978635230202,1543.5213603493291,5791.978635230202,5791.978635230202,3.5944620651594985e-05,3.5944620651594985e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.530984509413005,1.530984509413005,0.020901583133763467,0.0,0.0,0.0,0.0,180999.3323509438,18456.79537364378,135749.49926320784,13842.596530232837,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.003248590312175,0.0,0.0,1.0,0.8,7.0670910554226944,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.923803968309545e-07,189.96918713829362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49839681395140684,245.90017585643534,245.90017585643534,-27.249824143564638,246.0535677291334,-27.096432270866586,245.7467839837373,-27.40321601626269,245.7467839837373,246.0535677291334,1533.9172618310704,1533.9193569091567,-0.0020950780863131513,0.0,1533.918306325459,,,,,5.0
5100.0,-75.10083365682559,198.0491663431744,-75.10083365682559,198.0491663431744,20.6,293.75,20.6,293.75,nan,nan,152.74976404560732,425.8997640456073,20.600000000000037,293.75,-27.09699394899678,246.0530060510032,-75.10664089405907,198.0433591059409,-27.4037812855487,245.7462187144513,0.18670403890218587,0.18670403890218587,4248.6360581676745,0.0,0.0,0.0,5791.965307103072,1543.5178312599512,5791.965307103072,5791.965307103072,3.223500642747606e-05,3.223500642747606e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.530988031007457,1.530988031007457,0.020901535055726464,0.0,0.0,0.0,0.0,180998.91584697098,18456.752902058397,135749.18688522824,13842.564676543798,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.0038104982058,0.0,0.0,1.0,0.8,7.067041457983533,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.922590405186603e-07,189.9702616597923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49839684908110454,245.89961238272724,245.89961238272724,-27.250387617272736,246.0530060510032,-27.096993948996783,245.7462187144513,-27.40378128554869,245.7462187144513,246.0530060510032,1533.9353253997374,1533.9372042602652,-0.0018788605277677561,0.0,1533.9362620995496,,,,,5.0
5160.0,-75.1018382097911,198.0481617902089,-75.10183820979108,198.0481617902089,20.6,293.75,20.6,293.75,nan,nan,152.74888995280492,425.8988899528049,20.600000000000023,293.75,-27.097497631482216,246.05250236851776,-75.10704580983145,198.04295419016853,-27.40428818837712,245.74571181162287,0.16742549425223843,0.16742549425223843,4248.607955273194,0.0,0.0,0.0,5791.953501215629,1543.514655781375,5791.953501215629,5791.953501215629,2.890656739856402e-05,2.890656739856402e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5309911889960846,1.5309911889960846,0.020901491941951233,0.0,0.0,0.0,0.0,180998.54691298841,18456.715281262044,135748.9101847413,13842.536460946532,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.004314382099984,0.0,0.0,1.0,0.8,7.066997213431683,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.921502320592343e-07,189.97122523949926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49839688060038095,245.89910709007032,245.89910709007032,-27.25089290992966,246.05250236851776,-27.097497631482213,245.74571181162287,-27.40428818837711,245.74571181162287,246.05250236851776,1533.951523828469,1533.9532086886736,-0.001684860204704819,0.0,1533.952363810082,,,,,5.0
5220.0,-75.10273923558067,198.04726076441932,-75.10273923558066,198.04726076441932,20.6,293.75,20.6,293.75,nan,nan,152.74810568606483,425.8981056860648,20.60000000000002,293.75,-27.097949400028803,246.05205059997118,-75.10741014322264,198.04258985677734,-27.40474284538461,245.74525715461536,0.15017096492787824,0.15017096492787824,4248.582741812839,0.0,0.0,0.0,5791.942905050811,1543.5118449442941,5791.942905050811,5791.942905050811,2.5927563062978923e-05,2.5927563062978923e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5309940215059799,1.5309940215059799,0.020901453271857218,0.0,0.0,0.0,0.0,180998.21578283783,18456.681515383727,135748.66183712837,13842.511136537796,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00476634016173,0.0,0.0,1.0,0.8,7.066957515654356,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.920526507976673e-07,189.97208952296657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49839690881382337,245.89865387729327,245.89865387729327,-27.251346122706707,246.05205059997118,-27.097949400028796,245.74525715461536,-27.404742845384618,245.74525715461536,246.05205059997118,1533.966052704927,1533.9675639087047,-0.0015112037776816578,0.0,1533.9668061107536,,,,,5.0
5280.0,-75.10354730064903,198.04645269935094,-75.10354730064904,198.04645269935094,20.6,293.75,20.6,293.75,nan,nan,152.74739524992185,425.89739524992183,20.600000000000023,293.75,-27.098354561240424,246.05164543875955,-75.1077363389544,198.04226366104558,-27.40515059704862,245.74484940295136,0.13467751139122994,0.13467751139122994,4248.559900129351,0.0,0.0,0.0,5791.933172648561,1543.5093049142165,5791.933172648561,5791.933172648561,2.3252601053344683e-05,2.3252601053344683e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.530996561804836,1.530996561804836,0.02090141859121902,0.0,0.0,0.0,0.0,180997.9116452675,18456.650501982585,135748.43373395063,13842.487876486939,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00517167002024,0.0,0.0,1.0,0.8,7.066921555001668,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.919651481538536e-07,189.97286464318418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49839693414286806,245.89824742085545,245.89824742085545,-27.251752579144522,246.05164543875955,-27.098354561240427,245.74484940295136,-27.405150597048618,245.74484940295136,246.05164543875955,1533.979082689493,1533.9804379877899,-0.0013552982968576543,0.0,1533.9797583690427,,,,,5.0
5340.0,-75.10427193587303,198.04572806412693,-75.10427193587304,198.04572806412693,20.6,293.75,20.6,293.75,nan,nan,152.74676011120903,425.896760111209,20.600000000000033,293.75,-27.09871789278542,246.05128210721455,-75.10802890229968,198.0419710977003,-27.405516251591052,245.74448374840892,0.1207868830175139,0.1207868830175139,4248.539481751097,0.0,0.0,0.0,5791.9245101223505,1543.5070302569316,5791.9245101223505,5791.9245101223505,2.085436072352441e-05,2.085436072352441e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5309988398451757,1.5309988398451757,0.02090138749108134,0.0,0.0,0.0,0.0,180997.64094132345,18456.62289786252,135748.23070599258,13842.467173396888,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.005535149990294,0.0,0.0,1.0,0.8,7.066889405724419,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.918866886552575e-07,189.97355974037544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983969568750925,245.89788292781174,245.89788292781174,-27.25211707218824,246.05128210721455,-27.09871789278543,245.74448374840892,-27.405516251591052,245.74448374840892,246.05128210721455,1533.9907674319804,1533.991982806509,-0.0012153745285559125,0.0,1533.9913733530161,,,,,4.0
5400.0,-75.10492186407915,198.04507813592085,-75.10492186407913,198.04507813592085,20.6,293.75,20.6,293.75,nan,nan,152.7461959392764,425.89619593927637,20.600000000000037,293.75,-27.099043763364055,246.05095623663593,-75.10829108124597,198.041708918754,-27.40584420567523,245.74415579432474,0.10832136768940837,0.10832136768940837,4248.521342166,0.0,0.0,0.0,5791.916914313532,1543.5049832461757,5791.916914313532,5791.916914313532,1.8702161873509332e-05,1.8702161873509332e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310008830161346,1.5310008830161346,0.0209013595974933,0.0,0.0,0.0,0.0,180997.40357229792,18456.598692958138,135748.05267922345,13842.449019718604,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00586115262035,0.0,0.0,1.0,0.8,7.066860848617657,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.918163251043397e-07,189.9741831801299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983969772328597,245.89755601548035,245.89755601548035,-27.25244398451963,246.05095623663593,-27.09904376336405,245.74415579432474,-27.405844205675237,245.74415579432474,246.05095623663593,1534.0012474297887,1534.0023374942693,-0.001090064480649744,0.0,1534.0017908779773,,,,,4.0
5460.0,-75.1055046566116,198.04449534338838,-75.1055046566116,198.04449534338838,20.6,293.75,20.6,293.75,nan,nan,152.7456859703176,425.8956859703176,20.600000000000037,293.75,-27.09933597593673,246.05066402406325,-75.10852584438396,198.04147415561602,-27.40613828653352,245.74386171346646,0.0971320887436159,0.0971320887436159,4248.504947499781,0.0,0.0,0.0,5791.9099743939605,1543.50313615943,5791.9099743939605,5791.9099743939605,1.6770303608487865e-05,1.6770303608487865e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.531002715159776,1.531002715159776,0.020901334584936034,0.0,0.0,0.0,0.0,180997.18669981125,18456.576578119057,135747.89002485844,13842.432433589294,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00615348650058,0.0,0.0,1.0,0.8,7.066835035137499,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.917532355980996e-07,189.9747422238697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49839699552372124,245.89726286876487,245.89726286876487,-27.252737131235108,246.05066402406325,-27.099335975936725,245.74386171346646,-27.40613828653352,245.74386171346646,246.05066402406325,1534.010644986126,1534.0116224617113,-0.0009774755853868555,0.0,1534.0111323034555,,,,,4.0
5520.0,-75.10602738778054,198.04397261221942,-75.10602738778056,198.04397261221942,20.6,293.75,20.6,293.75,nan,nan,152.7452255244367,425.8952255244367,20.600000000000023,293.75,-27.09959807001805,246.05040192998192,-75.10873720804227,198.0412627919577,-27.40640205635882,245.74359794364116,0.08712186148995534,0.08712186148995534,4248.490144297573,0.0,0.0,0.0,5791.9036514338395,1543.501505456245,5791.9036514338395,5791.9036514338395,1.5042008074217103e-05,1.5042008074217103e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.531004358467362,1.531004358467362,0.02090131215043316,0.0,0.0,0.0,0.0,180996.98910730748,18456.556429291093,135747.7418304806,13842.417321968318,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00641568670448,0.0,0.0,1.0,0.8,7.066811728399694,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.916966525446788e-07,189.97524365654533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983970118908956,245.89699993681154,245.89699993681154,-27.253000063188438,246.05040192998194,-27.099598070018033,245.74359794364113,-27.406402056358843,245.74359794364113,246.05040192998194,1534.019073931781,1534.0199506585225,-0.0008767267415805691,0.0,1534.01951102124,,,,,5.0
5580.0,-75.10649607254429,198.04350392745567,-75.1064960725443,198.04350392745567,20.6,293.75,20.6,293.75,nan,nan,152.74481561444702,425.894815614447,20.600000000000026,293.75,-27.099833070226644,246.05016692977333,-75.10892534684388,198.0410746531561,-27.40663855905239,245.74336144094758,0.07810153928026557,0.07810153928026557,4248.476965180015,0.0,0.0,0.0,5791.89807591572,1543.4999981298731,5791.89807591572,5791.89807591572,1.3484619075917947e-05,1.3484619075917947e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310058319014868,1.5310058319014868,0.020901292035090727,0.0,0.0,0.0,0.0,180996.81487236626,18456.53866227165,135747.6111542747,13842.403996703737,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00665078047699,0.0,0.0,1.0,0.8,7.066790979671912,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.916459234301934e-07,189.9756932471677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983970266142729,245.89676418536044,245.89676418536044,-27.253235814639538,246.05016692977333,-27.09983307022665,245.74336144094758,-27.406638559052396,245.74336144094758,246.05016692977333,1534.02663153849,1534.0274176338999,-0.0007860954099214723,0.0,1534.0270234438533,,,,,4.0
5640.0,-75.10691657134831,198.04308342865167,-75.10691657134831,198.04308342865167,20.6,293.75,20.6,293.75,nan,nan,152.74444527402522,425.8944452740252,20.600000000000023,293.75,-27.100043902519456,246.04995609748053,-75.10909644244236,198.0409035575576,-27.406850739358,245.74314926064199,0.07008313400251791,0.07008313400251791,4248.46505844533,0.0,0.0,0.0,5791.892990811808,1543.4987205364778,5791.892990811808,5791.892990811808,1.2100212160980352e-05,1.2100212160980352e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310071538072498,1.5310071538072498,0.020901273988448474,0.0,0.0,0.0,0.0,180996.65596286903,18456.522458012576,135747.49197215177,13842.391843509433,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.0068617028255,0.0,0.0,1.0,0.8,7.066772233864451,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.916004127920141e-07,189.9760966167296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983970397474847,245.89655267906124,245.89655267906124,-27.253447320938733,246.0499560974805,-27.100043902519474,245.74314926064199,-27.406850739357992,245.74314926064199,246.0499560974805,1534.0334119050272,1534.0341171568086,-0.0007052517814827297,0.0,1534.033763505872,,,,,5.0
5700.0,-75.10729356232403,198.04270643767595,-75.10729356232403,198.04270643767595,20.6,293.75,20.6,293.75,nan,nan,152.74411527151244,425.8941152715124,20.60000000000003,293.75,-27.10023292785213,246.04976707214786,-75.109247875493,198.04075212450698,-27.407040973228536,245.74295902677144,0.06283182928711176,0.06283182928711176,4248.4544495559385,0.0,0.0,0.0,5791.888497971792,1543.4975123572606,5791.888497971792,5791.888497971792,1.0848245664451975e-05,1.0848245664451975e-05,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310083389863407,1.5310083389863407,0.020901257808423668,0.0,0.0,0.0,0.0,180996.5155616185,18456.50814106943,135747.38667121387,13842.381105802071,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00705080939769,0.0,0.0,1.0,0.8,7.066755529869883,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.915596133948326e-07,189.97645825223398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49839705159764075,245.89636304945964,245.89636304945964,-27.25363695054034,246.04976707214783,-27.100232927852147,245.74295902677144,-27.407040973228533,245.74295902677144,246.04976707214783,1534.039490959726,1534.0401232653114,-0.0006323055854409176,0.0,1534.0398061935505,,,,,4.0
5760.0,-75.10763166803682,198.04236833196316,-75.10763166803682,198.04236833196316,20.6,293.75,20.6,293.75,nan,nan,152.743826445099,425.89382644509897,20.600000000000026,293.75,-27.100402452915848,246.04959754708412,-75.1093844306655,198.04061556933448,-27.407211582173716,245.74278841782626,0.05635095213120803,0.05635095213120803,4248.4451633908075,0.0,0.0,0.0,5791.8846969115475,1543.4964513749446,5791.8846969115475,5791.8846969115475,9.729294535379218e-06,9.729294535379218e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310094019014293,1.5310094019014293,0.020901243297564185,0.0,0.0,0.0,0.0,180996.39677848585,18456.49602856081,135747.2975838644,13842.372021420608,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.007220405304984,0.0,0.0,1.0,0.8,7.066740910116323,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.915230242252436e-07,189.97678258750813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983970621942182,245.8961929824552,245.8961929824552,-27.253807017544773,246.04959754708412,-27.10040245291586,245.74278841782626,-27.407211582173716,245.74278841782626,246.04959754708412,1534.0449428857748,1534.0455099613575,-0.0005670755826940876,0.0,1534.0452255994226,,,,,4.0
5820.0,-75.10793491050451,198.04206508949545,-75.10793491050453,198.04206508949545,20.6,293.75,20.6,293.75,nan,nan,152.74355556992816,425.89355556992814,20.600000000000023,293.75,-27.10055449721092,246.04944550278907,-75.10950694615019,198.0404930538498,-27.407364598587492,245.74263540141249,0.05054041128279641,0.05054041128279641,4248.436455210993,0.0,0.0,0.0,5791.880908233918,1543.4955018795386,5791.880908233918,5791.880908233918,8.726079158662705e-06,8.726079158662705e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310103552141003,1.5310103552141003,0.020901230283008138,0.0,0.0,0.0,0.0,180996.27838230992,18456.483955510794,135747.20878673243,13842.362966633094,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.007372504610025,0.0,0.0,1.0,0.8,7.066727199013454,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.914902094325803e-07,189.97707348039663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983970716933265,245.89604045210075,245.89604045210075,-27.25395954789923,246.04944550278904,-27.100554497210936,245.74263540141249,-27.407364598587492,245.74263540141249,246.04944550278904,1534.0498326303045,1534.0503412312519,-0.0005086009473416198,0.0,1534.0500861915818,,,,,4.0
5880.0,-75.10820678926487,198.0417932107351,-75.10820678926487,198.0417932107351,20.6,293.75,20.6,293.75,nan,nan,152.74331521885472,425.8933152188547,20.600000000000023,293.75,-27.100690818508607,246.04930918149137,-75.1096161902882,198.04038380971178,-27.40750179145982,245.74249820854016,0.045313126727472994,0.045313126727472994,4248.4287272340325,0.0,0.0,0.0,5791.877591029753,1543.4946327890964,5791.877591029753,5791.877591029753,7.823564295911969e-06,7.823564295911969e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310112099450066,1.5310112099450066,0.020901218614297036,0.0,0.0,0.0,0.0,180996.17471967978,18456.47338486433,135747.13103975984,13842.35503864825,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00750887325694,0.0,0.0,1.0,0.8,7.066715032971789,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.914607898417448e-07,189.9773342876252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49839708023720886,245.89590369501576,245.89590369501576,-27.254096304984216,246.04930918149137,-27.10069081850861,245.74249820854016,-27.407501791459822,245.74249820854016,246.04930918149137,1534.054216723238,1534.0546727294104,-0.0004560061724987463,0.0,1534.0544440636668,,,,,4.0
5940.0,-75.10845076103531,198.04154923896465,-75.10845076103533,198.04154923896465,20.6,293.75,20.6,293.75,nan,nan,152.7431059157476,425.8931059157476,20.600000000000026,293.75,-27.100813141353168,246.0491868586468,-75.10971551584078,198.0402844841592,-27.407624896416138,245.74237510358384,0.04066196174081415,0.04066196174081415,4248.421998060143,0.0,0.0,0.0,5791.874819699906,1543.4938926565414,5791.874819699906,5791.874819699906,7.020518054449417e-06,7.020518054449417e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310119769070254,1.5310119769070254,0.020901208143810152,0.0,0.0,0.0,0.0,180996.08811562206,18456.464553708152,135747.06608671654,13842.348415281116,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00763126065466,0.0,0.0,1.0,0.8,7.0667044385088476,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.914343910217136e-07,189.97756832491066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983970878439197,245.8957809811153,245.8957809811153,-27.25421901888467,246.0491868586468,-27.10081314135317,245.74237510358384,-27.407624896416138,245.74237510358384,246.0491868586468,1534.0581506259189,1534.0585598061534,-0.00040918023455560615,0.0,1534.058354621369,,,,,4.0
6000.0,-75.10866948723174,198.04133051276824,-75.10866948723174,198.04133051276824,20.6,293.75,20.6,293.75,nan,nan,152.74291620533916,425.89291620533913,20.600000000000023,293.75,-27.10092281187023,246.04907718812976,-75.10980296703053,198.04019703296944,-27.40773526811415,245.74226473188583,0.03644177921907976,0.03644177921907976,4248.415898947033,0.0,0.0,0.0,5791.872269054547,1543.4931786315599,5791.872269054547,5791.872269054547,6.2918824045524814e-06,6.2918824045524814e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310126645396218,1.5310126645396218,0.020901198756329332,0.0,0.0,0.0,0.0,180996.0084079546,18456.456425788074,135747.00630596594,13842.342319341054,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00774097574005,0.0,0.0,1.0,0.8,7.06669483578449,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.914107246860815e-07,189.97777814510738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983970947191354,245.89567096000778,245.89567096000778,-27.2543290399922,246.04907718812973,-27.100922811870248,245.74226473188583,-27.407735268114152,245.74226473188583,246.04907718812973,1534.0616776297481,1534.0620444868216,-0.00036685707345895935,0.0,1534.061860525094,,,,,4.0
6060.0,-75.10886570454466,198.04113429545532,-75.10886570454466,198.04113429545532,20.6,293.75,20.6,293.75,nan,nan,152.74274657657372,425.8927465765737,20.600000000000023,293.75,-27.1010211931337,246.04897880686627,-75.10988287450743,198.04011712549254,-27.407834278400703,245.74216572159926,0.03270288548618555,0.03270288548618555,4248.410444596406,0.0,0.0,0.0,5791.869997900475,1543.4925851824703,5791.869997900475,5791.869997900475,5.646343149628737e-06,5.646343149628737e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310132813894093,1.5310132813894093,0.020901190335174423,0.0,0.0,0.0,0.0,180995.93743438984,18456.449188498606,135746.95307579238,13842.336891373954,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00783939105453,0.0,0.0,1.0,0.8,7.066686249548222,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.913894944735064e-07,189.97796637332206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983971008536221,245.89557226423278,245.89557226423278,-27.254427735767194,246.04897880686627,-27.101021193133704,245.7421657215993,-27.407834278400685,245.7421657215993,246.04897880686627,1534.0648415711808,1534.0651706647902,-0.000329093609479969,0.0,1534.0650056396175,,,,,5.0
6120.0,-75.10904157903684,198.04095842096314,-75.10904157903684,198.04095842096314,20.6,293.75,20.6,293.75,nan,nan,152.74258539956065,425.89258539956063,20.600000000000023,293.75,-27.101109378721397,246.0488906212786,-75.10995331741867,198.0400466825813,-27.40792302779763,245.74207697220234,0.029312415364664047,0.029312415364664047,4248.405263542472,0.0,0.0,0.0,5791.867670153852,1543.4920139246583,5791.867670153852,5791.867670153852,5.060960821966675e-06,5.060960821966675e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310138343126491,1.5310138343126491,0.020901182786742384,0.0,0.0,0.0,0.0,180995.86469230786,18456.44177087057,135746.8985192309,13842.331328152926,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.0079276161777,0.0,0.0,1.0,0.8,7.066678091120616,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.9137046582086e-07,189.97813508730238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.498397106393858,245.89548379674048,245.89548379674048,-27.2545162032595,246.0488906212786,-27.10110937872139,245.74207697220237,-27.407923027797608,245.74207697220237,246.0488906212786,1534.0676776196808,1534.067972607854,-0.0002949881732092763,0.0,1534.067824685032,,,,,4.0
6180.0,-75.10919934162645,198.04080065837354,-75.10919934162644,198.04080065837354,20.6,293.75,20.6,293.75,nan,nan,152.74245100971314,425.8924510097131,20.600000000000023,293.75,-27.101188479609227,246.04881152039076,-75.11001719450576,198.03998280549422,-27.40800263443243,245.74199736556756,0.026293764932081104,0.026293764932081104,4248.4009426575485,0.0,0.0,0.0,5791.865908634973,1543.4915242605239,5791.865908634973,5791.865908634973,4.5397744607450724e-06,4.5397744607450724e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310143302753276,1.5310143302753276,0.020901176015932738,0.0,0.0,0.0,0.0,180995.8096448429,18456.43615759132,135746.85723363218,13842.32711819349,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00800675640735,0.0,0.0,1.0,0.8,7.066671288600315,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.913533971935807e-07,189.97828642703874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983971113303713,245.8954044429791,245.8954044429791,-27.254595557020878,246.0488115203907,-27.101188479609277,245.7419973655675,-27.408002634432478,245.7419973655675,246.0488115203907,1534.0702215042352,1534.0704861033578,-0.0002645991226017941,0.0,1534.070353419249,,,,,5.0
6240.0,-75.10934072749772,198.04065927250224,-75.10934072749774,198.04065927250224,20.6,293.75,20.6,293.75,nan,nan,152.74232577010991,425.8923257701099,20.600000000000023,293.75,-27.101259372779722,246.04874062722024,-75.11007366757838,198.0399263324216,-27.408073980850354,245.74192601914962,0.02356431187922135,0.02356431187922135,4248.396916509966,0.0,0.0,0.0,5791.864176286143,1543.4910611590794,5791.864176286143,5791.864176286143,4.068519419999805e-06,4.068519419999805e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.531014774775743,1.531014774775743,0.020901169947682076,0.0,0.0,0.0,0.0,180995.75550894198,18456.43063726573,135746.8166317065,13842.3229779493,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.0080776548819,0.0,0.0,1.0,0.8,7.066664949245061,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.913381007290178e-07,189.97842205699297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49839711579033924,245.89533332318496,245.89533332318496,-27.25466667681502,246.04874062722027,-27.101259372779708,245.74192601914962,-27.40807398085036,245.74192601914962,246.04874062722027,1534.0725014285963,1534.0727385721798,-0.00023714358349025133,0.0,1534.0726196558874,,,,,4.0
6300.0,-75.10946765823189,198.04053234176808,-75.10946765823189,198.04053234176808,20.6,293.75,20.6,293.75,nan,nan,152.74221600210296,425.89221600210294,20.600000000000023,293.75,-27.101323011949965,246.04867698805,-75.11012567030264,198.03987432969734,-27.408138026928377,245.7418619730716,0.021155122362077238,0.021155122362077238,4248.3933870163455,0.0,0.0,0.0,5791.862705884179,1543.4906868034695,5791.862705884179,5791.862705884179,3.652559364120445e-06,3.652559364120445e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310151737940094,1.5310151737940094,0.02090116450034965,0.0,0.0,0.0,0.0,180995.70955888057,18456.42595166347,135746.78216916043,13842.319463747604,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.0081413392943,0.0,0.0,1.0,0.8,7.0666593930279795,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.913243684281961e-07,189.97854382045372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983971197320436,245.89526948056084,245.89526948056084,-27.254730519439136,246.04867698805003,-27.101323011949944,245.74186197307162,-27.408138026928356,245.74186197307162,246.04867698805003,1534.074548064311,1534.074760942722,-0.00021287841082084924,0.0,1534.0746541941248,,,,,4.0
6360.0,-75.10958139396135,198.04041860603863,-75.10958139396135,198.04041860603863,20.6,293.75,20.6,293.75,nan,nan,152.74211590820926,425.89211590820923,20.600000000000023,293.75,-27.101380041269543,246.04861995873043,-75.11017100242896,198.03982899757102,-27.408195420856014,245.74180457914397,0.018955954875797033,0.018955954875797033,4248.390169493265,0.0,0.0,0.0,5791.861333585054,1543.4903107561333,5791.861333585054,5791.861333585054,3.2728606201045996e-06,3.2728606201045996e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310155313683922,1.5310155313683922,0.02090115961880479,0.0,0.0,0.0,0.0,180995.66667453293,18456.421578677015,135746.7500058997,13842.316184007761,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00819840199973,0.0,0.0,1.0,0.8,7.066654326493206,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.91312063876982e-07,189.97865292620298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983971233237387,245.8952122689372,245.8952122689372,-27.254787731062777,246.04861995873043,-27.10138004126955,245.74180457914397,-27.408195420856003,245.74180457914397,246.04861995873043,1534.0763821272296,1534.076572895068,-0.00019076783837590483,0.0,1534.0764772338325,,,,,4.0
6420.0,-75.10968344294764,198.04031655705234,-75.10968344294764,198.04031655705234,20.6,293.75,20.6,293.75,nan,nan,152.74202580275016,425.89202580275014,20.600000000000023,293.75,-27.101431207130748,246.04856879286922,-75.11021245792506,198.03978754207492,-27.408246913860456,245.7417530861395,0.017008164381142707,0.017008164381142707,4248.387271991417,0.0,0.0,0.0,5791.860091591538,1543.4899988662517,5791.860091591538,5791.860091591538,2.936563403151725e-06,2.936563403151725e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310158521791157,1.5310158521791157,0.02090115523915312,0.0,0.0,0.0,0.0,180995.62786223556,18456.417620924127,135746.72089667668,13842.313215693095,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.008249596061994,0.0,0.0,1.0,0.8,7.06664976555106,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.913010238358535e-07,189.97875082106242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983971265098322,245.89516093950436,245.89516093950436,-27.254839060495613,246.04856879286922,-27.10143120713076,245.7417530861395,-27.408246913860467,245.7417530861395,246.04856879286922,1534.078027621326,1534.0781987754438,-0.00017115411765189492,0.0,1534.0781129496575,,,,,5.0
6480.0,-75.10977491158928,198.0402250884107,-75.10977491158928,198.0402250884107,20.6,293.75,20.6,293.75,nan,nan,152.74194582542407,425.89194582542405,20.600000000000023,293.75,-27.101477070600296,246.04852292939967,-75.11024909382684,198.03975090617314,-27.40829307055538,245.7417069294446,0.01524477359931916,0.01524477359931916,4248.384700561605,0.0,0.0,0.0,5791.859004106854,1543.489701689049,5791.859004106854,5791.859004106854,2.6321037146293606e-06,2.6321037146293606e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310161397437805,1.5310161397437805,0.020901151313372363,0.0,0.0,0.0,0.0,180995.59387833916,18456.41415553111,135746.69540875437,13842.310616648334,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00829544986411,0.0,0.0,1.0,0.8,7.066645717272821,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.912911285562608e-07,189.97883856635897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983971293910569,245.89511492942216,245.89511492942216,-27.254885070577814,246.0485229293997,-27.101477070600282,245.7417069294446,-27.408293070555374,245.7417069294446,246.0485229293997,1534.079502590506,1534.0796560076508,-0.00015341714470196166,0.0,1534.079579076173,,,,,4.0
6540.0,-75.10985696847074,198.04014303152923,-75.10985696847075,198.04014303152923,20.6,293.75,20.6,293.75,nan,nan,152.74187618577855,425.89187618577853,20.600000000000023,293.75,-27.10151821304002,246.04848178695997,-75.11028234204275,198.03971765795723,-27.408334476048715,245.74166552395127,0.013676146908663214,0.013676146908663214,4248.382461474272,0.0,0.0,0.0,5791.858096212755,1543.4894484682081,5791.858096212755,5791.858096212755,2.3612710604228937e-06,2.3612710604228937e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.531016397707681,1.531016397707681,0.020901147791697137,0.0,0.0,0.0,0.0,180995.5655066486,18456.411262423826,135746.67412998644,13842.308446817868,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.008336593315995,0.0,0.0,1.0,0.8,7.066642192265382,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.912822515744909e-07,189.97891728308176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.498397131956368,245.89507365545563,245.89507365545563,-27.254926344544344,246.04848178695997,-27.10151821304001,245.74166552395127,-27.408334476048708,245.74166552395127,246.04848178695997,1534.0808257313677,1534.080963356293,-0.0001376249254008144,0.0,1534.080894343849,,,,,5.0
6600.0,-75.10993063035163,198.04006936964834,-75.10993063035164,198.04006936964834,20.6,293.75,20.6,293.75,nan,nan,152.741817023512,425.891817023512,20.600000000000023,293.75,-27.10155514488933,246.04844485511066,-75.11031251689417,198.0396874831058,-27.408371644039356,245.74162835596061,0.012276980146300048,0.012276980146300048,4248.380560234581,0.0,0.0,0.0,5791.857389929911,1543.489230177838,5791.857389929911,5791.857389929911,2.11969655324138e-06,2.11969655324138e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310166292712282,1.5310166292712282,0.020901144630435638,0.0,0.0,0.0,0.0,180995.5434353097,18456.409011773612,135746.65757648228,13842.306758830211,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00837358088419,0.0,0.0,1.0,0.8,7.066639197600011,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.912742828617671e-07,189.9789879465814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983971342443141,245.8950366055356,245.8950366055356,-27.25496339446437,246.04844485511063,-27.101555144889346,245.74162835596061,-27.408371644039363,245.74162835596061,246.04844485511063,1534.0820134596422,1534.082136999803,-0.00012354016075732943,0.0,1534.0820750501155,,,,,4.0
6660.0,-75.10999678190906,198.04000321809093,-75.10999678190905,198.04000321809093,20.6,293.75,20.6,293.75,nan,nan,152.74175663888457,425.89175663888454,20.600000000000023,293.75,-27.10158831050552,246.04841168949446,-75.11033968823028,198.0396603117697,-27.408405021720675,245.7415949782793,0.011025259573012591,0.011025259573012591,4248.378618375207,0.0,0.0,0.0,5791.856521168332,1543.4890389605516,5791.856521168332,5791.856521168332,1.9035795401210283e-06,1.9035795401210283e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310168372204978,1.5310168372204978,0.020901141791552582,0.0,0.0,0.0,0.0,180995.51628651036,18456.406243366528,135746.63721488276,13842.304682524897,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00840677265584,0.0,0.0,1.0,0.8,7.066636141061318,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.912671266861153e-07,189.9790514055075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49839713629080395,245.89500333388688,245.89500333388688,-27.2549966661131,246.04841168949446,-27.10158831050552,245.7415949782793,-27.408405021720682,245.7415949782793,246.04841168949446,1534.0830800658584,1534.083191007658,-0.00011094179944848293,0.0,1534.083135375554,,,,,4.0
6720.0,-75.11005598700443,198.03994401299553,-75.11005598700444,198.03994401299553,20.6,293.75,20.6,293.75,nan,nan,152.74170697610828,425.89170697610825,20.600000000000023,293.75,-27.10161799899065,246.04838200100932,-75.11036291308699,198.039637086913,-27.408434900002447,245.74156509999753,0.009867515892721713,0.009867515892721713,4248.377022273519,0.0,0.0,0.0,5791.855885658183,1543.4888301806138,5791.855885658183,5791.855885658183,1.7036880902295403e-06,1.7036880902295403e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310170233678937,1.5310170233678937,0.020901139250305123,0.0,0.0,0.0,0.0,180995.49642681822,18456.40421824152,135746.62232011367,13842.303163681143,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.008436406620376,0.0,0.0,1.0,0.8,7.0666336272393915,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.91260722027051e-07,189.97910820075617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983971381802098,245.89497355050344,245.89497355050344,-27.25502644949654,246.04838200100932,-27.101617998990662,245.74156509999753,-27.408434900002447,245.74156509999753,246.04838200100932,1534.0840348475406,1534.0841341579844,-9.931044382938126e-05,0.0,1534.0840843584083,,,,,4.0
6780.0,-75.11010914805763,198.03989085194235,-75.11010914805763,198.03989085194235,20.6,293.75,20.6,293.75,nan,nan,152.74165630051868,425.89165630051866,20.600000000000023,293.75,-27.101644652163216,246.04835534783678,-75.11038474095983,198.03961525904015,-27.408461723595877,245.7415382764041,0.00886017553275451,0.00886017553275451,4248.375393435595,0.0,0.0,0.0,5791.855119203079,1543.488675072858,5791.855119203079,5791.855119203079,1.5297647041236092e-06,1.5297647041236092e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310171904840373,1.5310171904840373,0.02090113696886909,0.0,0.0,0.0,0.0,180995.4724750962,18456.401775845596,135746.60435632215,13842.301331884197,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.008463081502754,0.0,0.0,1.0,0.8,7.066631062151005,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.912549712446802e-07,189.9791591980044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49839713982952116,245.89494681212045,245.89494681212045,-27.255053187879525,246.04835534783678,-27.101644652163202,245.7415382764041,-27.408461723595877,245.7415382764041,246.04835534783678,1534.0848920135695,1534.0849811706903,-8.91571207830566e-05,0.0,1534.0849364626238,,,,,4.0
6840.0,-75.11015663843307,198.0398433615669,-75.11015663843307,198.0398433615669,20.6,293.75,20.6,293.75,nan,nan,152.741616626177,425.891616626177,20.600000000000023,293.75,-27.101668468752823,246.04833153124716,-75.11040283190084,198.03959716809914,-27.40848569242773,245.74151430757226,0.007915062573272735,0.007915062573272735,4248.374117263759,0.0,0.0,0.0,5791.854613633022,1543.4884910759004,5791.854613633022,5791.854613633022,1.3665851616237136e-06,1.3665851616237136e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.531017339814498,1.531017339814498,0.020901134930240046,0.0,0.0,0.0,0.0,180995.45667603196,18456.4001647894,135746.59250702398,13842.300123592051,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00848690889685,0.0,0.0,1.0,0.8,7.066629053921882,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.912498339348627e-07,189.97920475541065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49839714137086577,245.8949229194097,245.8949229194097,-27.25507708059027,246.04833153124716,-27.10166846875282,245.74151430757226,-27.408485692427718,245.74151430757226,246.04833153124716,1534.0856579550916,1534.0857376235322,-7.966844054863031e-05,0.0,1534.085697673527,,,,,4.0
6900.0,-75.1101991948199,198.03980080518008,-75.1101991948199,198.03980080518008,20.6,293.75,20.6,293.75,nan,nan,152.741576113645,425.891576113645,20.600000000000023,293.75,-27.101689807593157,246.04831019240683,-75.11041980525476,198.0395801947452,-27.4085071676931,245.74149283230688,0.0070927311214618385,0.0070927311214618385,4248.372814369073,0.0,0.0,0.0,5791.854001171555,1543.4883508919636,5791.854001171555,5791.854001171555,1.224604611930333e-06,1.224604611930333e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.531017473609582,1.531017473609582,0.02090113310369714,0.0,0.0,0.0,0.0,180995.43753661108,18456.39821311162,135746.5781524583,13842.298659833716,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.008508304219546,0.0,0.0,1.0,0.8,7.066627003265351,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.912452303936282e-07,189.9792455796717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49839714271720903,245.89490151235685,245.89490151235685,-27.255098487643124,246.04831019240683,-27.101689807593146,245.74149283230688,-27.408507167693102,245.74149283230688,246.04831019240683,1534.0863442121965,1534.086415592398,-7.138020146157942e-05,0.0,1534.0863797986294,,,,,4.0
6960.0,-75.11023745816632,198.03976254183365,-75.11023745816632,198.03976254183365,20.6,293.75,20.6,293.75,nan,nan,152.7415467769839,425.8915467769839,20.600000000000016,293.75,-27.101708990079736,246.04829100992023,-75.11043580071998,198.03956419928,-27.408526472842247,245.74147352715772,0.006377224402502179,0.006377224402502179,4248.371871477632,0.0,0.0,0.0,5791.853678943747,1543.488248837941,5791.853678943747,5791.853678943747,1.1010679405950024e-06,1.1010679405950024e-06,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310175938844395,1.5310175938844395,0.020901131461729856,0.0,0.0,0.0,0.0,180995.42746699209,18456.397186296246,135746.57060024407,13842.297889722186,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00852748184157,0.0,0.0,1.0,0.8,7.066625518307154,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.912410912769516e-07,189.9792822856422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49839714388891304,245.894882268539,245.894882268539,-27.255117731460984,246.04829100992023,-27.101708990079743,245.74147352715775,-27.408526472842226,245.74147352715775,246.04829100992023,1534.0869611209655,1534.0870252880231,-6.416705764422659e-05,0.0,1534.0869931110976,,,,,4.0
7020.0,-75.11027178026444,198.03972821973554,-75.11027178026444,198.03972821973554,20.6,293.75,20.6,293.75,nan,nan,152.74151677675547,425.89151677675545,20.600000000000037,293.75,-27.101726198766404,246.04827380123356,-75.11044970070941,198.03955029929057,-27.408543791556884,245.74145620844308,0.00572034969041124,0.00572034969041124,4248.370907298127,0.0,0.0,0.0,5791.853271563689,1543.488142162145,5791.853271563689,5791.853271563689,9.876544556984013e-07,9.876544556984013e-07,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310177017834372,1.5310177017834372,0.020901129988715447,0.0,0.0,0.0,0.0,180995.4147363653,18456.395888133593,135746.56105227396,13842.296916100195,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.008544615914694,0.0,0.0,1.0,0.8,7.0666239997606,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.912373785224012e-07,189.97931521079124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983971449614311,245.89486500483832,245.89486500483832,-27.255134995161654,246.04827380123356,-27.101726198766414,245.74145620844308,-27.408543791556895,245.74145620844308,246.04827380123356,1534.0875145523287,1534.087572116835,-5.756450627814047e-05,0.0,1534.0875432509335,,,,,4.0
7080.0,-75.11030267312108,198.0396973268789,-75.11030267312108,198.0396973268789,20.6,293.75,20.6,293.75,nan,nan,152.7414862177335,425.8914862177335,20.600000000000087,293.75000000000006,-27.101741685243717,246.04825831475625,-75.11046283235771,198.03953716764227,-27.40855937706883,245.74144062293115,0.005148809453006834,0.005148809453006834,4248.369924544373,0.0,0.0,0.0,5791.852789886639,1543.4880659394678,5791.852789886639,5791.852789886639,8.889745025973993e-07,8.889745025973993e-07,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310177988842542,1.5310177988842542,0.020901128663115706,0.0,0.0,0.0,0.0,180995.39968395745,18456.39435321516,135746.5497629681,13842.29576491137,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00856016666023,0.0,0.0,1.0,0.8,7.06662245292911,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.9123403673818e-07,189.97934484628266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.498397145897232,245.8948494688437,245.8948494688437,-27.25515053115629,246.04825831475625,-27.101741685243724,245.74144062293115,-27.408559377068826,245.74144062293115,246.04825831475625,1534.0880125974409,1534.0880644010408,-5.180359994483297e-05,0.0,1534.0880384239092,,,,,4.0
7140.0,-75.11033037631817,198.0396696236818,-75.11033037631819,198.0396696236818,20.6,293.75,20.6,293.75,nan,nan,152.74146704413,425.89146704412997,20.60000000000005,293.75,-27.101755575454906,246.04824442454506,-75.1104740082286,198.03952599177137,-27.40857335608947,245.7414266439105,0.004617199519649148,0.004617199519649148,4248.369307834078,0.0,0.0,0.0,5791.852622604094,1543.4879784192422,5791.852622604094,5791.852622604094,7.971887098144416e-07,7.971887098144416e-07,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.5310178859763237,1.5310178859763237,0.020901127474153403,0.0,0.0,0.0,0.0,180995.39445637792,18456.393820150402,135746.54584228343,13842.295365112801,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00857404070292,0.0,0.0,1.0,0.8,7.0666214824028275,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.912310400030204e-07,189.97937142194422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.4983971467646072,245.8948355342278,245.8948355342278,-27.255164465772168,246.0482444245451,-27.101755575454888,245.74142664391053,-27.40857335608945,245.74142664391053,246.0482444245451,1534.08845930663,1534.0885057705564,-4.646392631002527e-05,0.0,1534.0884824710752,,,,,4.0
7200.0,-75.11035509833563,198.03964490166436,-75.11035509833562,198.03964490166436,20.6,293.75,20.6,293.75,nan,nan,152.74144137455153,425.8914413745515,20.600000000000026,293.75,-27.101767974394352,246.0482320256056,-75.11048326324669,198.03951673675328,-27.40858583428152,245.74141416571845,0.00412033624574542,0.00412033624574542,4248.368483409936,0.0,0.0,0.0,5791.8521993558215,1543.4878777448969,5791.8521993558215,5791.8521993558215,7.11402173937327e-07,7.11402173937327e-07,0.032,0.0,108000.0,500500.0,4.6342592592592595,1.0,0.0,0.032,1.531017963717942,1.531017963717942,0.020901126412841576,0.0,0.0,0.0,0.0,180995.3812298694,18456.392471421885,135746.53592240205,13842.294353566413,0.75,0.75,4999.998628822212,4999.998628822212,1.0,0.8,48.00858644587743,0.0,0.0,1.0,0.8,7.0666201830643525,0.0,0.0,1.0,0.8,20.6,0.0,0.0,0.0,6.912283657609813e-07,189.97939513776808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,2.0,0.49839714757493225,245.89482309566205,245.89482309566205,-27.25517690433793,246.04823202560564,-27.101767974394335,245.74141416571845,-27.408585834281524,245.74141416571845,246.04823202560564,1534.0888580565227,1534.08889953198,-4.147545723753865e-05,0.0,1534.0888787341132,,,,,3.0
